time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.7245976328849792,0.2155855745077133,0.1976194530725479,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.8613910675048828,0.3707445859909057,0.3545420467853546,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8206138610839844,0.3174480497837066,0.224750280380249,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8364008665084839,0.3377893269062042,0.3234968483448028,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.7182519435882568,0.2095570862293243,0.9598663449287416,291.01861572265625,291.1499938964844,286.7838134765625,285.97509765625,291.021240234375,296.8758239746094,291.0187072753906,1.0,0.4818781316280365,1.0,1.0,0.4926761984825134,1.0,-2.473343133926392,1.4352654218673706,1.038077712059021,0.8769873976707458,0.0,0.0,0.0,121.39349365234376,100.0,5.831634044647217,-0.0,1371.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211181640625,0.7238953113555908,0.2135669142007827,0.1957709491252899,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.8611602783203125,0.3681217730045318,0.3520387709140777,296.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.820267915725708,0.3150358498096466,0.2230439782142639,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.8360766768455505,0.3352556824684143,0.3210753500461578,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211181640625,0.7176118493080139,0.207663431763649,0.9512039422988892,291.0212097167969,291.1499938964844,286.75469970703125,285.956787109375,291.0243530273437,296.8742370605469,291.0213317871094,1.0,0.4779943823814392,1.0,1.0,0.4954869747161865,1.0,-2.4527487754821777,1.4182980060577393,1.034450888633728,0.864626407623291,0.0,0.0,0.0,119.71247100830078,100.0,6.542201042175293,-0.0,1338.9725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.7244781255722046,0.2115553170442581,0.1938936561346054,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.8625801205635071,0.3654975593090057,0.3494970798492431,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.8214067220687866,0.3126267790794372,0.2213124781847,296.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.8372655510902405,0.3327213525772095,0.3186160624027252,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.7182769775390625,0.2057717144489288,0.9423733353614808,291.0237731933594,291.1499938964844,286.7264099121094,285.939208984375,291.02655029296875,296.8727722167969,291.0238342285156,1.0,0.4734047949314117,1.0,1.0,0.4980903267860412,1.0,-2.4317963123321533,1.401602864265442,1.0301934480667114,0.8526101112365723,0.0,0.0,0.0,117.10003662109376,88.0,6.603548526763916,-0.0,1302.5103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.7287335395812988,0.207549050450325,0.1900812983512878,296.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8694835305213928,0.3602418303489685,0.3443293571472168,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8272549510002136,0.3078144192695617,0.2177964895963668,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8433555364608765,0.3276478052139282,0.3136153221130371,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.7227062582969666,0.2019937485456466,0.9243661761283876,291.0287475585937,291.1499938964844,286.67266845703125,285.9064025878906,291.03228759765625,296.8701477050781,291.0289001464844,1.0,0.4626529514789581,1.0,1.0,0.5032970309257507,1.0,-2.389143466949463,1.3681399822235107,1.0210036039352417,0.8286529779434204,0.0,0.0,0.0,109.89794921875,76.0,7.142706394195557,-0.0,1222.3253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.7287335395812988,0.207549050450325,0.1900812983512878,296.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8694835305213928,0.3602418303489685,0.3443293571472168,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8272549510002136,0.3078144192695617,0.2177964895963668,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8433555364608765,0.3276478052139282,0.3136153221130371,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.7227062582969666,0.2019937485456466,0.9243661761283876,291.0287475585937,291.1499938964844,286.67266845703125,285.9064025878906,291.03228759765625,296.8701477050781,291.0289001464844,1.0,0.4626529514789581,1.0,1.0,0.5032970309257507,1.0,-2.389143466949463,1.3681399822235107,1.0210036039352417,0.8286529779434204,0.0,0.0,0.0,109.89794921875,76.0,7.142706394195557,-0.0,1222.3253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7365544438362122,0.2035654932260513,0.186224415898323,296.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8812533020973206,0.3549800217151642,0.3390863239765167,296.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8372655510902405,0.3030125200748443,0.2142366766929626,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8539237976074219,0.3225711286067962,0.3085422813892364,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7305961847305298,0.1982251107692718,0.9060750007629396,291.03546142578125,291.1499938964844,286.6229858398437,285.8771057128906,291.0405578613281,296.867919921875,291.03570556640625,1.0,0.4504212737083435,1.0,1.0,0.5085037350654602,1.0,-2.345867395401001,1.3347234725952148,1.0111440420150757,0.8048551678657532,0.0,0.0,0.0,100.98975372314452,64.0,9.096806526184082,-0.0,1137.1700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7365544438362122,0.2035654932260513,0.186224415898323,296.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8812533020973206,0.3549800217151642,0.3390863239765167,296.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8372655510902405,0.3030125200748443,0.2142366766929626,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8539237976074219,0.3225711286067962,0.3085422813892364,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7305961847305298,0.1982251107692718,0.9060750007629396,291.03546142578125,291.1499938964844,286.6229858398437,285.8771057128906,291.0405578613281,296.867919921875,291.03570556640625,1.0,0.4504212737083435,1.0,1.0,0.5085037350654602,1.0,-2.345867395401001,1.3347234725952148,1.0111440420150757,0.8048551678657532,0.0,0.0,0.0,100.98975372314452,64.0,9.096806526184082,-0.0,1137.1700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7481261491775513,0.1996018141508102,0.1823490113019943,296.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8980116844177246,0.3497126698493957,0.3337989449501037,296.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8517292737960815,0.2982206642627716,0.2106551527976989,296.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8692893981933594,0.3174917697906494,0.303427517414093,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7420430779457092,0.1944651454687118,0.8876377940177917,291.0424499511719,291.1499938964844,286.5777893066406,285.85162353515625,291.0475769042969,296.8660888671875,291.04266357421875,1.0,0.4371791183948517,1.0,1.0,0.5131651163101196,1.0,-2.302265882492065,1.3024214506149292,0.999844491481781,0.782215416431427,0.0,0.0,0.0,91.10126495361328,52.0,9.465744972229004,-0.0,1050.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7481261491775513,0.1996018141508102,0.1823490113019943,296.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8980116844177246,0.3497126698493957,0.3337989449501037,296.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8517292737960815,0.2982206642627716,0.2106551527976989,296.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8692893981933594,0.3174917697906494,0.303427517414093,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7420430779457092,0.1944651454687118,0.8876377940177917,291.0424499511719,291.1499938964844,286.5777893066406,285.85162353515625,291.0475769042969,296.8660888671875,291.04266357421875,1.0,0.4371791183948517,1.0,1.0,0.5131651163101196,1.0,-2.302265882492065,1.3024214506149292,0.999844491481781,0.782215416431427,0.0,0.0,0.0,91.10126495361328,52.0,9.465744972229004,-0.0,1050.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.7646180987358093,0.1956506520509719,0.1784634292125702,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9221176505088806,0.3444342911243438,0.3284778892993927,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.8720245361328125,0.2934325933456421,0.2070592790842056,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.8906351327896118,0.312404453754425,0.2982820272445678,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.7582361698150635,0.1907083839178085,0.8691080808639526,291.050537109375,291.1499938964844,286.5375061035156,285.8303527832031,291.0572204589844,296.864501953125,291.0508728027344,1.0,0.4231906533241272,1.0,1.0,0.5178264379501343,1.0,-2.2584481239318848,1.270363211631775,0.9880849719047546,0.7598382830619812,0.0,0.0,0.0,80.65287017822266,40.0,11.174695014953612,-0.0,964.7395629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.7646180987358093,0.1956506520509719,0.1784634292125702,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9221176505088806,0.3444342911243438,0.3284778892993927,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.8720245361328125,0.2934325933456421,0.2070592790842056,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.8906351327896118,0.312404453754425,0.2982820272445678,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.7582361698150635,0.1907083839178085,0.8691080808639526,291.050537109375,291.1499938964844,286.5375061035156,285.8303527832031,291.0572204589844,296.864501953125,291.0508728027344,1.0,0.4231906533241272,1.0,1.0,0.5178264379501343,1.0,-2.2584481239318848,1.270363211631775,0.9880849719047546,0.7598382830619812,0.0,0.0,0.0,80.65287017822266,40.0,11.174695014953612,-0.0,964.7395629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.7753763794898987,0.193680852651596,0.1765200346708297,296.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.9381500482559204,0.3417927920818329,0.3258087337017059,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8850941061973572,0.2910415530204773,0.2052587866783142,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.9041664004325868,0.3098593652248382,0.2957016229629516,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.7688186764717102,0.1888316571712494,0.8598226308822632,291.055419921875,291.1499938964844,286.5193176269531,285.8213806152344,291.0632019042969,296.8638000488281,291.05584716796875,1.0,0.4159636795520782,1.0,1.0,0.5201571583747864,1.0,-2.236491680145264,1.2544318437576294,0.9820598363876344,0.7487460970878601,0.0,0.0,0.0,75.2981948852539,40.0,12.50889492034912,-0.0,922.3854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.7883080244064331,0.1917148828506469,0.1745778024196624,296.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.9562337398529052,0.3391502499580383,0.3231360614299774,296.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9006336331367493,0.2886527180671692,0.2034579962491989,296.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.9214679598808287,0.3073137402534485,0.2931182086467743,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.7815955877304077,0.1869560033082962,0.8505306243896484,291.060302734375,291.1499938964844,286.50250244140625,285.8135986328125,291.0673828125,296.8631591796875,291.06060791015625,1.0,0.4086026847362518,1.0,1.0,0.522101879119873,1.0,-2.214521169662476,1.2391574382781982,0.9753636121749878,0.7383043169975281,0.0,0.0,0.0,69.88883972167969,28.0,12.641919136047363,-0.0,880.5841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8218941688537598,0.1877874135971069,0.1706950515508651,296.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9951891899108888,0.3338558971881866,0.3177784383296966,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.9458709955215454,0.2838733196258545,0.1998536139726638,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9669995903968812,0.3022134006023407,0.2879402041435241,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8155472278594971,0.1832024455070495,0.8319228291511536,291.06939697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0776062011719,296.8619689941406,291.06982421875,1.0,0.3934927880764007,1.0,1.0,0.5259913802146912,1.0,-2.1704158782958984,1.2087887525558472,0.9616270661354064,0.7176154255867004,0.0,0.0,0.0,58.97590255737305,31.0,13.102139472961426,-0.0,798.8383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8218941688537598,0.1877874135971069,0.1706950515508651,296.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9951891899108888,0.3338558971881866,0.3177784383296966,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.9458709955215454,0.2838733196258545,0.1998536139726638,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9669995903968812,0.3022134006023407,0.2879402041435241,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8155472278594971,0.1832024455070495,0.8319228291511536,291.06939697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0776062011719,296.8619689941406,291.06982421875,1.0,0.3934927880764007,1.0,1.0,0.5259913802146912,1.0,-2.1704158782958984,1.2087887525558472,0.9616270661354064,0.7176154255867004,0.0,0.0,0.0,58.97590255737305,31.0,13.102139472961426,-0.0,798.8383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.8331974744796753,0.0,0.1670333743095398,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.9990000128746032,0.0,0.3036157190799713,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.9624627232551576,0.0,0.1964174062013626,296.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.9817038178443908,0.0,0.2829811871051788,296.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.8269448280334473,0.0,0.8143911361694336,291.08074951171875,294.1499938964844,286.45001220703125,285.7951965332031,291.0908508300781,296.8607177734375,291.081298828125,0.0,0.3824048340320587,1.0,1.0,0.5298808813095093,1.0,-2.117433786392212,1.1738022565841677,0.9436314105987548,0.6943566203117371,0.0,0.0,0.0,54.05718231201172,60.0,15.381951332092283,-0.0,734.3649291992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.8331974744796753,0.0,0.1670333743095398,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.9990000128746032,0.0,0.3036157190799713,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.9624627232551576,0.0,0.1964174062013626,296.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.9817038178443908,0.0,0.2829811871051788,296.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.8269448280334473,0.0,0.8143911361694336,291.08074951171875,294.1499938964844,286.45001220703125,285.7951965332031,291.0908508300781,296.8607177734375,291.081298828125,0.0,0.3824048340320587,1.0,1.0,0.5298808813095093,1.0,-2.117433786392212,1.1738022565841677,0.9436314105987548,0.6943566203117371,0.0,0.0,0.0,54.05718231201172,60.0,15.381951332092283,-0.0,734.3649291992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0007020609918981,297.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0012433252995833,297.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0007905070087872,296.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0011329633416607,297.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0034338475670665,291.158203125,294.1499938964844,286.4302978515625,285.7915344238281,290.28839111328125,294.5742492675781,291.1145324707031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179285287857056,1.0,-0.0094970390200614,0.0110943727195262,-0.0015973335830494,-0.0182418879121541,0.0,0.0,0.0,-0.0509592406451702,60.0,-20.44980812072754,-0.0,-5.237400273472304e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0007020609918981,297.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0012433252995833,297.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0007905070087872,296.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0011329633416607,297.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0034338475670665,291.158203125,294.1499938964844,286.4302978515625,285.7915344238281,290.28839111328125,294.5742492675781,291.1145324707031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179285287857056,1.0,-0.0094970390200614,0.0110943727195262,-0.0015973335830494,-0.0182418879121541,0.0,0.0,0.0,-0.0509592406451702,60.0,-20.44980812072754,-0.0,-5.237400273472304e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001149456875282,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001353497355012,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.63409329415299e-05,297.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001322168973274,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0005721033085137,291.15887451171875,294.1499938964844,286.420654296875,285.7898254394531,290.17974853515625,292.9730834960937,291.1064758300781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119523525238037,1.0,-0.0012613286962732,0.0044987173750996,-0.0032373887952417,-0.0227544773370027,0.0,0.0,0.0,-0.009711505845189,60.0,-15.0297269821167,-0.0,-1.0847134035429917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.831319766817614e-05,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0001039481940097,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.666936289751902e-05,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001038563132169,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004910341231152,291.1590881347656,294.1499938964844,286.4111328125,285.78814697265625,290.14288330078125,291.6050720214844,291.1034545898437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.905976176261902,1.0,-0.0010487228864803,0.0011398050701245,-9.108215454034509e-05,-0.0262075494974851,0.0,0.0,0.0,-0.009809180162847,60.0,-7.7769012451171875,-0.0,-7.498765342006666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.786808368517086e-05,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001030696439556,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,7.61244009481743e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001030675121,297.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004888700786978,291.1593017578125,294.1499938964844,286.4017639160156,285.7865600585937,290.1081848144531,290.5141906738281,291.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429470567032,5.153684412562144e-08,0.001042895601131,-0.0275207236409187,0.0,0.0,0.0,-0.0102017959579825,60.0,-4.980403900146484,-0.0,-7.41622869782077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.791666525416076e-05,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001031112697091,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,7.615756476297975e-05,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001031112260534,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.00048911414342,291.15948486328125,294.1499938964844,286.3924865722656,285.7850036621094,290.0737609863281,289.6436462402344,291.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434380965307,1.0943409733954468e-08,0.0010434271534904,-0.0277161281555891,0.0,0.0,0.0,-0.0102378698065876,60.0,-3.952903509140015,-0.0,-7.423234649195366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.800944826565684e-05,297.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001032088548527,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.62296695029363e-05,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001032088330248,297.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004895776510238,291.15972900390625,294.1499938964844,286.37945556640625,285.7828674316406,290.0248413085937,288.6973571777344,291.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444250656291,1.1058902238403334e-08,0.0010444140061736,-0.0280187912285327,0.0,0.0,0.0,-0.0102951843291521,60.0,-3.5115184783935547,-0.0,-7.437284921252285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.804858564166352e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001032500731525,297.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.626010483363643e-05,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001032500513247,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004897731123492,291.1598205566406,294.1499938964844,286.3743591308594,285.78204345703125,290.0055236816406,288.3993835449219,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4578511714935303,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.812894131755456e-05,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001033346852636,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,7.632260530954227e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001033346634358,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004901745123788,291.1600036621094,294.1499938964844,286.3643798828125,285.7804260253906,289.9676818847656,287.9146728515625,291.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.415777444839477,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.819497790886088e-05,297.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001034042215906,297.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,7.637396629434079e-05,297.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001034042070386,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004905043751932,291.16015625,294.1499938964844,286.35662841796875,285.7791748046875,289.9381408691406,287.6116027832031,291.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.4085638523101807,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.835345554165542e-05,297.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001035711029544,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.649722829228267e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001035710884025,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004912959993816,291.16046142578125,294.1499938964844,286.3393249511719,285.7763977050781,289.8715515136719,287.1150817871094,291.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.418100357055664,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.835345554165542e-05,297.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001035711029544,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.649722829228267e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001035710884025,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004912959993816,291.16046142578125,294.1499938964844,286.3393249511719,285.7763977050781,289.8715515136719,287.1150817871094,291.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.418100357055664,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.852163202594966e-05,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001037481997627,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,7.662802818231285e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001037481852108,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0004921361105516,291.1607360839844,294.1499938964844,286.3223876953125,285.77362060546875,289.8057861328125,286.80230712890625,291.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4344482421875,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.852163202594966e-05,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001037481997627,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,7.662802818231285e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001037481852108,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0004921361105516,291.1607360839844,294.1499938964844,286.3223876953125,285.77362060546875,289.8057861328125,286.80230712890625,291.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4344482421875,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.860857244348152e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001038397531374,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.669564365642145e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001038397313095,297.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.000492570339702,291.1608581542969,294.1499938964844,286.3140563964844,285.772216796875,289.7732238769531,286.6924743652344,291.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.442968845367432,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.869697532849386e-05,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001039328490151,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.67644087318331e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001039328271872,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004930119612254,291.1609802246094,294.1499938964844,286.3058166503906,285.7707824707031,289.7408142089844,286.6049499511719,291.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4515178203582764,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.887684427667408e-05,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001041222567437,297.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.6904303568881e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001041222421918,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004939104546792,291.16119384765625,294.1499938964844,286.2894897460937,285.7678527832031,289.6766357421875,286.4784851074219,291.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468578338623047,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.887684427667408e-05,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001041222567437,297.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.6904303568881e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001041222421918,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004939104546792,291.16119384765625,294.1499938964844,286.2894897460937,285.7678527832031,289.6766357421875,286.4784851074219,291.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468578338623047,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.905853949021548e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001043135853251,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.704561721766368e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001043135707732,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004948180285282,291.161376953125,294.1499938964844,286.2734680175781,285.7647705078125,289.6132507324219,286.3960876464844,291.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4855072498321533,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.905853949021548e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001043135853251,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.704561721766368e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001043135707732,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004948180285282,291.161376953125,294.1499938964844,286.2734680175781,285.7647705078125,289.6132507324219,286.3960876464844,291.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4855072498321533,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.923935431288557e-05,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001045039898599,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.718625420238823e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.000104503975308,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004957212368026,291.1615295410156,294.1499938964844,286.25762939453125,285.7614440917969,289.5506286621094,286.3406066894531,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502239227294922,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
