time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.409866470377892e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.909051732392982e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.318789721466601e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.90905100479722e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004700423742178,291.148193359375,294.1499938964844,285.4974060058594,284.92340087890625,287.5624694824219,285.5650329589844,290.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374608442187,0.0,0.0,0.0,-0.007875483483076,60.0,-3.781558990478516,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.40006721066311e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.898732969304548e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,7.311168155865744e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.898731514113024e-05,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004695528768934,291.1478576660156,294.1499938964844,285.48748779296875,284.9081726074219,287.5440368652344,285.55645751953125,290.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055779433467023e-09,0.0010016339365392,-0.014917479828,0.0,0.0,0.0,-0.007814927957952,60.0,-3.783174753189087,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.391083585796878e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.889272769214584e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.304181053768843e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.889272041618824e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004691041540354,291.1474609375,294.1499938964844,285.4776916503906,284.8931884765625,287.52569580078125,285.5478820800781,290.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000682124868,5.9437947896867635e-09,0.0010006761876866,-0.0146241225302219,0.0,0.0,0.0,-0.0077594122849404,60.0,-3.785067081451416,-0.0,-6.827337983850158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.375374065712094e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.872729424387217e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.291962538147345e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.872728696791457e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004683194274548,291.146728515625,294.1499938964844,285.458251953125,284.8639831542969,287.4892578125,285.5308532714844,290.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747953668588934e-09,0.0009990015532821,-0.0141110839322209,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.789572238922119,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.375374065712094e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.872729424387217e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.291962538147345e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.872728696791457e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004683194274548,291.146728515625,294.1499938964844,285.458251953125,284.8639831542969,287.4892578125,285.5308532714844,290.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747953668588934e-09,0.0009990015532821,-0.0141110839322209,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.789572238922119,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.36301439651288e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.859714191406964e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.282349542947486e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.859713463811204e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004677020478993,291.14599609375,294.1499938964844,285.43994140625,284.8370361328125,287.45465087890625,285.5145568847656,290.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593859597752271e-09,0.000997683731839,-0.0137074012309312,0.0,0.0,0.0,-0.0075859334319829,60.0,-3.79482102394104,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.362553828395904e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.8592288850341e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,7.281990838237107e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.859228157438338e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004676790267694,291.1459655761719,294.1499938964844,285.439208984375,284.8359375,287.4532165527344,285.5138854980469,290.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588111307019972e-09,0.0009976346045732,-0.0136923417448997,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.795056104660034,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.352306369692089e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.848437912296504e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,7.27402075426653e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.848437184700742e-05,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004671671485994,291.1451721191406,294.1499938964844,285.4205017089844,284.8092041015625,287.41748046875,285.4969482421875,290.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.8013758659362793,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.352306369692089e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.848437912296504e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,7.27402075426653e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.848437184700742e-05,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004671671485994,291.1451721191406,294.1499938964844,285.4205017089844,284.8092041015625,287.41748046875,285.4969482421875,290.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.8013758659362793,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.344355930807068e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.840065467869864e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.267836917890236e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.8400647402741e-05,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004667699977289,291.1443786621094,294.1499938964844,285.4021911621094,284.7838439941406,287.3821105957031,285.4801025390625,290.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978124216198,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.80840516090393,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.344355930807068e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.840065467869864e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.267836917890236e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.8400647402741e-05,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004667699977289,291.1443786621094,294.1499938964844,285.4021911621094,284.7838439941406,287.3821105957031,285.4801025390625,290.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978124216198,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.80840516090393,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.341174154542388e-05,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.836715616984292e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,7.265362364705652e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.83671416179277e-05,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004666110617108,291.1439819335937,294.1499938964844,285.3932189941406,284.7717590332031,287.3645324707031,285.4716796875,290.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321480145425994e-09,0.0009953544940799,-0.0129938283935189,0.0,0.0,0.0,-0.007450901903212,60.0,-3.812156915664673,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.338491508970036e-05,297.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.833890362642704e-05,297.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,7.263275620061904e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.833889635046944e-05,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004664770676754,291.1435546875,294.1499938964844,285.38433837890625,284.76007080078125,287.3470764160156,285.4632568359375,290.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.288006477144336e-09,0.0009950681123882,-0.0129061331972479,0.0,0.0,0.0,-0.0074343075975775,60.0,-3.8160462379455566,-0.0,-6.75102427294405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.334468632005156e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.829653572523966e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.260146230692044e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.829652117332444e-05,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004662760766223,291.1427307128906,294.1499938964844,285.3669128417969,284.7379455566406,287.3123474121094,285.4465026855469,290.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8241500854492174,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.334468632005156e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.829653572523966e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.260146230692044e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.829652117332444e-05,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004662760766223,291.1427307128906,294.1499938964844,285.3669128417969,284.7379455566406,287.3123474121094,285.4465026855469,290.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8241500854492174,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.332290210295469e-05,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.827359463088214e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.258452387759462e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.827358735492452e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.000466167286504,291.1418762207031,294.1499938964844,285.3500061035156,284.7176208496094,287.2779235839844,285.4297790527344,290.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.2105435521809795e-09,0.000994405709207,-0.0127031933516263,0.0,0.0,0.0,-0.0073959049768745,60.0,-3.83270001411438,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.332290210295469e-05,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.827359463088214e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.258452387759462e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.827358735492452e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.000466167286504,291.1418762207031,294.1499938964844,285.3500061035156,284.7176208496094,287.2779235839844,285.4297790527344,290.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.2105435521809795e-09,0.000994405709207,-0.0127031933516263,0.0,0.0,0.0,-0.0073959049768745,60.0,-3.83270001411438,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.331303590442984e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.826320456340908e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.257684774231166e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.826319728745148e-05,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.000466118013719,291.1410217285156,294.1499938964844,285.3348999023437,284.69976806640625,287.24383544921875,285.4132385253906,290.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8411941528320312,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.331303590442984e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.826320456340908e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.257684774231166e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.826319728745148e-05,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.000466118013719,291.1410217285156,294.1499938964844,285.3348999023437,284.69976806640625,287.24383544921875,285.4132385253906,290.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8411941528320312,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.330835746368392e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.825827874010427e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.257320976350456e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.825827146414667e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004660946433432,291.14013671875,294.1499938964844,285.32275390625,284.6847839355469,287.2101135253906,285.3973083496094,290.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848349094390869,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.330835746368392e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.825827874010427e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.257320976350456e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.825827146414667e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004660946433432,291.14013671875,294.1499938964844,285.32275390625,284.6847839355469,287.2101135253906,285.3973083496094,290.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848349094390869,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.330791363026948e-05,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.825781307881698e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,7.25728677934967e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.825780580285937e-05,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0004660924314521,291.1396789550781,294.1499938964844,285.3177185058594,284.6783142089844,287.19342041015625,285.38970947265625,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.1916351218039836e-09,0.0009942438919097,-0.0126536563038825,0.0,0.0,0.0,-0.007386531215161,60.0,-3.8512704372406006,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.330865577794611e-05,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.82585916062817e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,7.257344259414822e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.825858433032408e-05,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004660961276385,291.1392517089844,294.1499938964844,285.3133544921875,284.6724853515625,287.17681884765625,285.3824157714844,290.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559622585773,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.853793144226074,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.331371256848796e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.826391033129768e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,7.257737161125988e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.826390305534004e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0004661213606595,291.1383361816406,294.1499938964844,285.3065185546875,284.6627502441406,287.1439819335937,285.3687744140625,290.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857688665390015,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.331371256848796e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.826391033129768e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,7.257737161125988e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.826390305534004e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0004661213606595,291.1383361816406,294.1499938964844,285.3065185546875,284.6627502441406,287.1439819335937,285.3687744140625,290.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857688665390015,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.332338231615722e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.827409667195752e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.258489495143294e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.827408939599992e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004661696730181,291.13739013671875,294.1499938964844,285.30206298828125,284.6553649902344,287.111572265625,285.35662841796875,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860073804855346,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.332338231615722e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.827409667195752e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.258489495143294e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.827408939599992e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004661696730181,291.13739013671875,294.1499938964844,285.30206298828125,284.6553649902344,287.111572265625,285.35662841796875,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860073804855346,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.333751222584397e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.828896872932091e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,7.259588164743036e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.82889614533633e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.000466240249807,291.1364440917969,294.1499938964844,285.2997131347656,284.650146484375,287.0797119140625,285.3461303710937,290.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861106157302856,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.333751222584397e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.828896872932091e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,7.259588164743036e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.82889614533633e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.000466240249807,291.1364440917969,294.1499938964844,285.2997131347656,284.650146484375,287.0797119140625,285.3461303710937,290.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861106157302856,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.335593495052308e-05,297.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.830837370827794e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.261020800797269e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.830836643232033e-05,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0004663322761189,291.1354675292969,294.1499938964844,285.29931640625,284.6469116210937,287.0483703613281,285.3373413085937,290.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860919713973999,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.335593495052308e-05,297.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.830837370827794e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.261020800797269e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.830836643232033e-05,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0004663322761189,291.1354675292969,294.1499938964844,285.29931640625,284.6469116210937,287.0483703613281,285.3373413085937,290.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860919713973999,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.336672519566493e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.83197387540713e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,7.261860446305946e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.831973147811368e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0004663862055167,291.1349792480469,294.1499938964844,285.2997741699219,284.64599609375,287.0329284667969,285.3336181640625,290.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264461311327295e-09,0.0009948665974661,-0.0128444489091634,0.0,0.0,0.0,-0.007422633934766,60.0,-3.860395908355713,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.337849769508466e-05,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.833212970988824e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,7.26277576177381e-05,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.833212243393064e-05,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0004664449661504,291.1344909667969,294.1499938964844,285.3006591796875,284.6455078125,287.0176086425781,285.330322265625,290.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827476873993,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.859630823135376,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.340498218080028e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.83600184554234e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,7.264835585374385e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.83600111794658e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004665772721637,291.13348388671875,294.1499938964844,285.3034973144531,284.645751953125,286.9873962402344,285.324951171875,290.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.857424020767212,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.340498218080028e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.83600184554234e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,7.264835585374385e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.83600111794658e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004665772721637,291.13348388671875,294.1499938964844,285.3034973144531,284.645751953125,286.9873962402344,285.324951171875,290.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.857424020767212,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.343521378468722e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.839185076998548e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,7.267187174875289e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.839184349402784e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0004667282919399,291.1324768066406,294.1499938964844,285.30767822265625,284.6474304199219,286.957763671875,285.3212890625,290.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.854380607604981,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.343521378468722e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.839185076998548e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,7.267187174875289e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.839184349402784e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0004667282919399,291.1324768066406,294.1499938964844,285.30767822265625,284.6474304199219,286.957763671875,285.3212890625,290.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.854380607604981,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.346893057227136e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.842735744314268e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,7.269809429999441e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.842735016718508e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004668967158067,291.1314392089844,294.1499938964844,285.3129577636719,284.65045166015625,286.9287414550781,285.3192138671875,290.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850645303726196,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.346893057227136e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.842735744314268e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,7.269809429999441e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.842735016718508e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004668967158067,291.1314392089844,294.1499938964844,285.3129577636719,284.65045166015625,286.9287414550781,285.3192138671875,290.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850645303726196,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.3503127573058e-05,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.846337343333288e-05,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.272469520103186e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.846336615737528e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0004670675552915,291.1304626464844,294.1499938964844,285.31866455078125,284.6542053222656,286.9023132324219,285.31866455078125,290.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963220218196,5.4340372201977524e-09,0.0009963166667148,-0.0132887056097388,0.0,0.0,0.0,-0.007506700232625,60.0,-3.846666812896729,-0.0,-6.76798066479023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.350585605716331e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.846624016063288e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,7.272681250469759e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.846623288467526e-05,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004670811758842,291.1304016113281,294.1499938964844,285.31915283203125,284.654541015625,286.9002990722656,285.3186950683594,290.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.846344232559204,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
