time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.352542110718788e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.848684567259625e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.274203380802646e-05,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.848683839663865e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0004671789065469,291.1298522949219,294.1499938964844,285.322509765625,284.6569519042969,286.8863220214844,285.3189697265625,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461761265479481e-09,0.00099655368831,-0.0133613357320427,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.844020366668701,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.35456482693553e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.850814967649058e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,7.275776442838833e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.850814240053296e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004672799550462,291.1293334960937,294.1499938964844,285.3260192871094,284.6595764160156,286.8724975585937,285.319580078125,290.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.841606855392456,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.358792885905132e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.855267126113176e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,7.279065175680444e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.855266398517416e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.00046749113244,291.12823486328125,294.1499938964844,285.3334045410156,284.6653747558594,286.84527587890625,285.3216857910156,290.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836571216583252,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.358792885905132e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.855267126113176e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,7.279065175680444e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.855266398517416e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.00046749113244,291.12823486328125,294.1499938964844,285.3334045410156,284.6653747558594,286.84527587890625,285.3216857910156,290.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836571216583252,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.3632290372625e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.859938290901482e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.282514707185328e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.85993756330572e-05,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004677127290051,291.12713623046875,294.1499938964844,285.341064453125,284.6717834472656,286.81866455078125,285.3249206542969,290.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.831343650817871,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.3632290372625e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.859938290901482e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.282514707185328e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.85993756330572e-05,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004677127290051,291.12713623046875,294.1499938964844,285.341064453125,284.6717834472656,286.81866455078125,285.3249206542969,290.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.831343650817871,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.367824532091618e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.864777530310676e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,7.286089385161176e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.864776802714914e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004679422709159,291.1260070800781,294.1499938964844,285.34881591796875,284.6785583496094,286.79266357421875,285.3290710449219,290.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594256713986,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8260514736175537,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.367824532091618e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.864777530310676e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,7.286089385161176e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.864776802714914e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004679422709159,291.1260070800781,294.1499938964844,285.34881591796875,284.6785583496094,286.79266357421875,285.3290710449219,290.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594256713986,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8260514736175537,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.372190834255888e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.869375207927078e-05,297.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,7.289485802175477e-05,297.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.869375207927078e-05,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004681604041252,291.1249694824219,294.1499938964844,285.3558959960937,284.6850891113281,286.7690124511719,285.3336181640625,290.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986497461795,5.7062234937177444e-09,0.0009986440418288,-0.0140017634257674,0.0,0.0,0.0,-0.0076416344381868,60.0,-3.8211829662323,-0.0,-6.7996424490957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.372526983497664e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.869728819467127e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,7.289747009053826e-05,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.869728819467127e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004681771679315,291.1248779296875,294.1499938964844,285.3564453125,284.6855773925781,286.7672119140625,285.3340148925781,290.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401485004013e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.8208158016204834,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.374900400871412e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.87222883850336e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,7.291592919500545e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.8722281109076e-05,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004682957660406,291.12432861328125,294.1499938964844,285.3601379394531,284.68914794921875,286.7547302246094,285.3367004394531,290.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.8182590007781982,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.377278911415488e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.874733223114164e-05,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.29344246792607e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.8747324955184e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004684145387727,291.1237487792969,294.1499938964844,285.3637084960937,284.6926574707031,286.74237060546875,285.3395080566406,290.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.815760850906372,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.382017742609604e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.87972307484597e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.297128468053415e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.879722347250208e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004686512402258,291.1225891113281,294.1499938964844,285.3704528808594,284.6996154785156,286.7180480957031,285.3453674316406,290.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810988426208496,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.382017742609604e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.87972307484597e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.297128468053415e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.879722347250208e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004686512402258,291.1225891113281,294.1499938964844,285.3704528808594,284.6996154785156,286.7180480957031,285.3453674316406,290.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810988426208496,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.386676538269968e-05,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.884629253065214e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.300751894945279e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.884628525469452e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.000468883983558,291.12139892578125,294.1499938964844,285.37646484375,284.706298828125,286.6942749023437,285.3514099121094,290.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806628704071045,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.386676538269968e-05,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.884629253065214e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.300751894945279e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.884628525469452e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.000468883983558,291.12139892578125,294.1499938964844,285.37646484375,284.706298828125,286.6942749023437,285.3514099121094,290.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806628704071045,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.391186176799238e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.88937754300423e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.304259634111077e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.889376815408468e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0004691092472057,291.1202087402344,294.1499938964844,285.3815002441406,284.71246337890625,286.6709899902344,285.3573608398437,290.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802793025970459,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.391186176799238e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.88937754300423e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.304259634111077e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.889376815408468e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0004691092472057,291.1202087402344,294.1499938964844,285.3815002441406,284.71246337890625,286.6709899902344,285.3573608398437,290.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802793025970459,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.395471715833992e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.893890819512308e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,7.307592750294134e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.893890091916546e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0004693233058787,291.1189880371094,294.1499938964844,285.3853759765625,284.718017578125,286.648193359375,285.363037109375,290.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799593925476074,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.395471715833992e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.893890819512308e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,7.307592750294134e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.893890091916546e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0004693233058787,291.1189880371094,294.1499938964844,285.3853759765625,284.718017578125,286.648193359375,285.363037109375,290.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799593925476074,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.397504618391396e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.8960314062424e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,7.309173815883696e-05,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.8960314062424e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.000469424878247,291.1183776855469,294.1499938964844,285.3868408203125,284.7204895019531,286.636962890625,285.3656921386719,290.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211959862499514e-09,0.0010013374267145,-0.0148268854245543,0.0,0.0,0.0,-0.0077977799810469,60.0,-3.7982800006866455,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.39945675781928e-05,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.898086864268409e-05,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,7.310691580642015e-05,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.898086136672646e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0004695223760791,291.11773681640625,294.1499938964844,285.3879089355469,284.72271728515625,286.6258544921875,285.3681945800781,290.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.7971577644348153,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.403064905200154e-05,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.901886369334534e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,7.313497917493805e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.901885641738772e-05,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004697026161011,291.11651611328125,294.1499938964844,285.38885498046875,284.7264099121094,286.6039123535156,285.3726501464844,290.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795557975769043,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.403064905200154e-05,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.901886369334534e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,7.313497917493805e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.901885641738772e-05,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004697026161011,291.11651611328125,294.1499938964844,285.38885498046875,284.7264099121094,286.6039123535156,285.3726501464844,290.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795557975769043,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.406214667251334e-05,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.90520347841084e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,7.315947732422501e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.90520275081508e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0004698599514085,291.115234375,294.1499938964844,285.3880310058594,284.7289428710937,286.5823669433594,285.3761291503906,290.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794945240020752,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.406214667251334e-05,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.90520347841084e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,7.315947732422501e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.90520275081508e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0004698599514085,291.115234375,294.1499938964844,285.3880310058594,284.7289428710937,286.5823669433594,285.3761291503906,290.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794945240020752,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.408828191226348e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.907955245580524e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.317980634979904e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.907954517984764e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.000469990511192,291.1139831542969,294.1499938964844,285.3852233886719,284.7301025390625,286.5611572265625,285.3784484863281,290.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7954163551330566,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.408828191226348e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.907955245580524e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.317980634979904e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.907954517984764e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.000469990511192,291.1139831542969,294.1499938964844,285.3852233886719,284.7301025390625,286.5611572265625,285.3784484863281,290.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7954163551330566,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.410826896782964e-05,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.910060180118307e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,7.319535507122055e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.910059452522546e-05,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0004700903373304,291.1126708984375,294.1499938964844,285.3802185058594,284.729736328125,286.54022216796875,285.3793334960937,290.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797084093093872,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.410826896782964e-05,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.910060180118307e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,7.319535507122055e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.910059452522546e-05,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0004700903373304,291.1126708984375,294.1499938964844,285.3802185058594,284.729736328125,286.54022216796875,285.3793334960937,290.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797084093093872,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.41156831686385e-05,297.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.91084089037031e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,7.320111762965098e-05,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.910840162774548e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004701273865066,291.1120300292969,294.1499938964844,285.3768310546875,284.7289123535156,286.5298767089844,285.3791809082031,290.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063218055769e-09,0.0010028328979387,-0.0152849648147821,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.798420190811157,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.412135113961996e-05,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.911437518894672e-05,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,7.320552685996518e-05,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.911436791298912e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0004701556754298,291.1113586425781,294.1499938964844,285.372802734375,284.7276611328125,286.51959228515625,285.37860107421875,290.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033705428242,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.800077438354492,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.412680810783058e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.912012319546192e-05,297.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,7.320976874325424e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.912011591950431e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004701829457189,291.11004638671875,294.1499938964844,285.3628234863281,284.72369384765625,286.4991149902344,285.3760681152344,290.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804455995559693,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.412680810783058e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.912012319546192e-05,297.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,7.320976874325424e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.912011591950431e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004701829457189,291.11004638671875,294.1499938964844,285.3628234863281,284.72369384765625,286.4991149902344,285.3760681152344,290.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804455995559693,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.41239486564882e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.911711094900966e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,7.320754957618192e-05,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.911710367305204e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.000470168684842,291.10870361328125,294.1499938964844,285.3500061035156,284.7176208496094,286.4788513183594,285.3715209960937,290.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.8103842735290527,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.41239486564882e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.911711094900966e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,7.320754957618192e-05,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.911710367305204e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.000470168684842,291.10870361328125,294.1499938964844,285.3500061035156,284.7176208496094,286.4788513183594,285.3715209960937,290.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.8103842735290527,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.4112147053238e-05,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.910468361340465e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,7.319836731767282e-05,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.910467633744702e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0004701097204815,291.1073608398437,294.1499938964844,285.3356018066406,284.7104797363281,286.4586486816406,285.3648986816406,290.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817557811737061,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.4112147053238e-05,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.910468361340465e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,7.319836731767282e-05,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.910467633744702e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0004701097204815,291.1073608398437,294.1499938964844,285.3356018066406,284.7104797363281,286.4586486816406,285.3648986816406,290.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817557811737061,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.409160702489316e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.908305219141766e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,7.318238931475207e-05,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.908304491546004e-05,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004700071003753,291.1059875488281,294.1499938964844,285.3209533691406,284.7032775878906,286.4385986328125,285.3565368652344,290.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8249588012695312,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.409160702489316e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.908305219141766e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,7.318238931475207e-05,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.908304491546004e-05,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004700071003753,291.1059875488281,294.1499938964844,285.3209533691406,284.7032775878906,286.4385986328125,285.3565368652344,290.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8249588012695312,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.407821926288308e-05,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.906895138556138e-05,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,7.317197741940618e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.906894410960376e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0004699402197729,291.1053161621094,294.1499938964844,285.31353759765625,284.6996765136719,286.4285888671875,285.351806640625,290.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149044828873684e-09,0.0010024309158325,-0.0151617974042892,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.828613519668579,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
