time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.406296885572374e-05,297.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.905289334710687e-05,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,7.316011760849506e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.905288607114926e-05,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0004698640550486,291.1046142578125,294.1499938964844,285.3060607910156,284.696044921875,286.4186096191406,285.3467712402344,290.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022681672126,-0.0151119502261281,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.832230567932129,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.402693103766067e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,9.90149419521913e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,7.313209061976522e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.90149419521913e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0004696840478572,291.10321044921875,294.1499938964844,285.2909545898437,284.6888122558594,286.39874267578125,285.3359680175781,290.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8393478393554688,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.402693103766067e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,9.90149419521913e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,7.313209061976522e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.90149419521913e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0004696840478572,291.10321044921875,294.1499938964844,285.2909545898437,284.6888122558594,286.39874267578125,285.3359680175781,290.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8393478393554688,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.398417023476212e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.896991105051713e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.309882494155318e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,9.89699037745595e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0004694704257417,291.101806640625,294.1499938964844,285.2756652832031,284.6815185546875,286.37896728515625,285.3242492675781,290.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8463172912597656,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.398417023476212e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.896991105051713e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.309882494155318e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,9.89699037745595e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0004694704257417,291.101806640625,294.1499938964844,285.2756652832031,284.6815185546875,286.37896728515625,285.3242492675781,290.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8463172912597656,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.393538493895905e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.891853551380336e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,7.306088082259521e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.891853551380336e-05,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004692267393693,291.10040283203125,294.1499938964844,285.2601318359375,284.6742248535156,286.3592529296875,285.3118591308594,290.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.85316014289856,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.393538493895905e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.891853551380336e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,7.306088082259521e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.891853551380336e-05,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004692267393693,291.10040283203125,294.1499938964844,285.2601318359375,284.6742248535156,286.3592529296875,285.3118591308594,290.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.85316014289856,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.388128819409758e-05,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.886157204164192e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,7.301880395971239e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.88615647656843e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004689565103035,291.0989685058594,294.1499938964844,285.24444580078125,284.6668701171875,286.3396301269531,285.2989196777344,290.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859897136688232,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.388128819409758e-05,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.886157204164192e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,7.301880395971239e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.88615647656843e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004689565103035,291.0989685058594,294.1499938964844,285.24444580078125,284.6668701171875,286.3396301269531,285.2989196777344,290.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859897136688232,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.385243902215734e-05,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.88311949186027e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,7.299637218238786e-05,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.883118764264508e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0004688124172389,291.0982360839844,294.1499938964844,285.23651123046875,284.6632080078125,286.3298645019531,285.2922668457031,290.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.8632309436798096,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.382257849210872e-05,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.87997482297942e-05,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,7.297314004972577e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.87997409538366e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.000468663231004,291.0975036621094,294.1499938964844,285.2285461425781,284.6595458984375,286.3200988769531,285.2855224609375,290.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866547346115112,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.37599761527963e-05,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.87338280538097e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.292445661732927e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.873382077785207e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004683505394496,291.0960693359375,294.1499938964844,285.21246337890625,284.65216064453125,286.3006286621094,285.2717590332031,290.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873136281967163,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.37599761527963e-05,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.87338280538097e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.292445661732927e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.873382077785207e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004683505394496,291.0960693359375,294.1499938964844,285.21246337890625,284.65216064453125,286.3006286621094,285.2717590332031,290.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873136281967163,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.3694165116176e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.86645245575346e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.287327025551349e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.8664517281577e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004680218116845,291.0945739746094,294.1499938964844,285.1962280273437,284.644775390625,286.28125,285.2576904296875,290.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879681348800659,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.3694165116176e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.86645245575346e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.287327025551349e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.8664517281577e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004680218116845,291.0945739746094,294.1499938964844,285.1962280273437,284.644775390625,286.28125,285.2576904296875,290.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879681348800659,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.36258293222636e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.859255806077272e-05,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,7.282011938514188e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.85925507848151e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0004676804528571,291.0931091308594,294.1499938964844,285.1798400878906,284.6373596191406,286.2619323730469,285.2433776855469,290.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886204719543457,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.36258293222636e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.859255806077272e-05,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,7.282011938514188e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.85925507848151e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0004676804528571,291.0931091308594,294.1499938964844,285.1798400878906,284.6373596191406,286.2619323730469,285.2433776855469,290.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886204719543457,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.355563815915956e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.851864160737024e-05,297.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.276552059920505e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.851864160737024e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0004673298390116,291.09161376953125,294.1499938964844,285.1632995605469,284.62994384765625,286.24267578125,285.2288513183594,290.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8927273750305176,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.355563815915956e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.851864160737024e-05,297.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.276552059920505e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.851864160737024e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0004673298390116,291.09161376953125,294.1499938964844,285.1632995605469,284.62994384765625,286.24267578125,285.2288513183594,290.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8927273750305176,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.3520044174511e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.848116314969956e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,7.273784285644069e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.848115587374195e-05,297.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004671520437113,291.0908508300781,294.1499938964844,285.15496826171875,284.626220703125,286.2330627441406,285.2215270996094,290.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.895994901657105,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.34842464630492e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.844345913734288e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,7.27099904906936e-05,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.844345913734288e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0004669732006732,291.090087890625,294.1499938964844,285.1466064453125,284.6224975585937,286.2234802246094,285.21417236328125,290.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.899269819259644,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.341228724224492e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.836768731474876e-05,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,7.26540238247253e-05,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.836768003879116e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0004666137392632,291.08856201171875,294.1499938964844,285.1297912597656,284.6150817871094,286.2043151855469,285.1993103027344,290.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905850887298584,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.341228724224492e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.836768731474876e-05,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,7.26540238247253e-05,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.836768003879116e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0004666137392632,291.08856201171875,294.1499938964844,285.1297912597656,284.6150817871094,286.2043151855469,285.1993103027344,290.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905850887298584,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.334037167718634e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,9.829195187194272e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,7.259809353854507e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.829195187194272e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0004662545106839,291.0870361328125,294.1499938964844,285.1128234863281,284.60760498046875,286.18524169921875,285.1843566894531,290.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.9124910831451416,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.334037167718634e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,9.829195187194272e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,7.259809353854507e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.829195187194272e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0004662545106839,291.0870361328125,294.1499938964844,285.1128234863281,284.60760498046875,286.18524169921875,285.1843566894531,290.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.9124910831451416,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.32690891204402e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.82168930931948e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,7.2542650741525e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.82168858172372e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0004658984544221,291.08551025390625,294.1499938964844,285.09576416015625,284.60015869140625,286.16619873046875,285.16925048828125,290.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919209480285645,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.32690891204402e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.82168930931948e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,7.2542650741525e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.82168858172372e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0004658984544221,291.08551025390625,294.1499938964844,285.09576416015625,284.60015869140625,286.16619873046875,285.16925048828125,290.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919209480285645,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.31990216486156e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.814310760702938e-05,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,7.248815381899476e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.814310760702938e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.000465548451757,291.0839538574219,294.1499938964844,285.07861328125,284.5926818847656,286.147216796875,285.1540832519531,290.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.926023960113525,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.31990216486156e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.814310760702938e-05,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,7.248815381899476e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.814310760702938e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.000465548451757,291.0839538574219,294.1499938964844,285.07861328125,284.5926818847656,286.147216796875,285.1540832519531,290.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.926023960113525,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,9.316462819697335e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.810688789002596e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,7.246140012284741e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.810688061406836e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0004653766518458,291.0831604003906,294.1499938964844,285.07000732421875,284.5889587402344,286.13775634765625,285.1464233398437,290.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.929474353790283,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.313072223449126e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.807118476601318e-05,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.243503205245361e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.807117749005556e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0004652072966564,291.0823669433594,294.1499938964844,285.0613708496094,284.585205078125,286.1282653808594,285.1387939453125,290.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.932954072952272,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.306470747105776e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.800166299100964e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,7.238368561957031e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.800165571505204e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0004648775211535,291.080810546875,294.1499938964844,285.04400634765625,284.5777282714844,286.109375,285.1234130859375,290.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9400112628936768,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.306470747105776e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.800166299100964e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,7.238368561957031e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.800165571505204e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0004648775211535,291.080810546875,294.1499938964844,285.04400634765625,284.5777282714844,286.109375,285.1234130859375,290.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9400112628936768,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.300149395130576e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.79351025307551e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,7.233452197397128e-05,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.793509525479747e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004645617736969,291.0792236328125,294.1499938964844,285.0265808105469,284.5702819824219,286.09051513671875,285.1079406738281,290.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.94721794128418,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.300149395130576e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.79351025307551e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,7.233452197397128e-05,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.793509525479747e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004645617736969,291.0792236328125,294.1499938964844,285.0265808105469,284.5702819824219,286.09051513671875,285.1079406738281,290.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.94721794128418,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.294159099226816e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.787201270228252e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,7.228792674141005e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.78720054263249e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0004642624990083,291.0776062011719,294.1499938964844,285.00909423828125,284.56280517578125,286.0716857910156,285.0924072265625,290.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954587697982788,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.294159099226816e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.787201270228252e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,7.228792674141005e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.78720054263249e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0004642624990083,291.0776062011719,294.1499938964844,285.00909423828125,284.56280517578125,286.0716857910156,285.0924072265625,290.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954587697982788,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.288545697927476e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.781290282262488e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,7.224427099572495e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.781290282262488e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0004639821418095,291.07598876953125,294.1499938964844,284.9915466308594,284.5553283691406,286.05291748046875,285.0767822265625,290.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9621365070343018,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.288545697927476e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.781290282262488e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,7.224427099572495e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.781290282262488e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0004639821418095,291.07598876953125,294.1499938964844,284.9915466308594,284.5553283691406,286.05291748046875,285.0767822265625,290.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9621365070343018,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.285897976951674e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.778502135304734e-05,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,7.222367275971919e-05,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.778502135304734e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0004638498649001,291.0751953125,294.1499938964844,284.9827575683594,284.5516052246094,286.04351806640625,285.0689392089844,290.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791640520095,0.0,0.0,0.0,-0.0071075265295803,60.0,-3.965985536575317,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.283357940148562e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.77582749328576e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,7.220391853479668e-05,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.77582676569e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004637229721993,291.0743713378906,294.1499938964844,284.97393798828125,284.5478820800781,286.0341491699219,285.06109619140625,290.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160430108715e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.969882011413574,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
