time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.278640209231526e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.770859469426796e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,7.216722588054836e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.770858741831034e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0004634873184841,291.07275390625,294.1499938964844,284.956298828125,284.5404357910156,286.0154113769531,285.0452880859375,290.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9778316020965576,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.278640209231526e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.770859469426796e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,7.216722588054836e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.770858741831034e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0004634873184841,291.07275390625,294.1499938964844,284.956298828125,284.5404357910156,286.0154113769531,285.0452880859375,290.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9778316020965576,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.274439071305096e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.766434959601612e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,7.213454955490306e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.766434959601612e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004632774507626,291.07110595703125,294.1499938964844,284.9385986328125,284.5329895019531,285.9967346191406,285.0294189453125,290.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.986007452011109,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.274439071305096e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.766434959601612e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,7.213454955490306e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.766434959601612e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004632774507626,291.07110595703125,294.1499938964844,284.9385986328125,284.5329895019531,285.9967346191406,285.0294189453125,290.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.986007452011109,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,9.270799637306482e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.76260198513046e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,7.210623880382627e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.76260198513046e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004630956682376,291.0694580078125,294.1499938964844,284.9208984375,284.52557373046875,285.9780578613281,285.013427734375,290.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.994422435760498,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,9.270799637306482e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.76260198513046e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,7.210623880382627e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.76260198513046e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004630956682376,291.0694580078125,294.1499938964844,284.9208984375,284.52557373046875,285.9780578613281,285.013427734375,290.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.994422435760498,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.26776701817289e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.759409294929355e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,7.20826574251987e-05,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.759408567333594e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0004629441828001,291.0677795410156,294.1499938964844,284.9031677246094,284.5181884765625,285.9593811035156,284.997314453125,290.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.003091812133789,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.26776701817289e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.759409294929355e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,7.20826574251987e-05,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.759408567333594e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0004629441828001,291.0677795410156,294.1499938964844,284.9031677246094,284.5181884765625,285.9593811035156,284.997314453125,290.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.003091812133789,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.266496635973454e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.758071246324108e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,7.207277667475864e-05,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.758071246324108e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0004628807364497,291.06695556640625,294.1499938964844,284.8943176269531,284.51446533203125,285.9500732421875,284.9892272949219,290.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386873975192884e-09,0.0009873623494058,-0.01054522767663,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.007530212402344,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.265389235224576e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.756904910318552e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,7.206416194094345e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.756904910318552e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.000462825410068,291.06610107421875,294.1499938964844,284.88543701171875,284.51080322265625,285.9407653808594,284.9810791015625,290.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.012033939361572,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,9.26371430978179e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.755141218192875e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,7.205113070085645e-05,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.755141218192875e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0004627417365554,291.0644226074219,294.1499938964844,284.8677062988281,284.50341796875,285.9221496582031,284.9647521972656,290.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.021257400512695,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,9.26371430978179e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.755141218192875e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,7.205113070085645e-05,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.755141218192875e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0004627417365554,291.0644226074219,294.1499938964844,284.8677062988281,284.50341796875,285.9221496582031,284.9647521972656,290.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.021257400512695,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.262793901143596e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,9.754171333042903e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,7.204397115856409e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,9.754171333042903e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0004626957525033,291.0627136230469,294.1499938964844,284.8500061035156,284.4960632324219,285.903564453125,284.9482421875,290.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062163989779e-09,0.0009869667701423,-0.0104240449145436,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030787467956543,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.262793901143596e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,9.754171333042903e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,7.204397115856409e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,9.754171333042903e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0004626957525033,291.0627136230469,294.1499938964844,284.8500061035156,284.4960632324219,285.903564453125,284.9482421875,290.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062163989779e-09,0.0009869667701423,-0.0104240449145436,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030787467956543,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.263522952096535e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.754939674166964e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,7.204964640550315e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.754939674166964e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.000462732190499,291.0610046386719,294.1499938964844,284.83221435546875,284.48883056640625,285.8849792480469,284.9315490722656,290.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040820121765137,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.263522952096535e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.754939674166964e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,7.204964640550315e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.754939674166964e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.000462732190499,291.0610046386719,294.1499938964844,284.83221435546875,284.48883056640625,285.8849792480469,284.9315490722656,290.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040820121765137,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.266677079722284e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.758260421222076e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,7.207417365862057e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.758260421222076e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0004628897295333,291.05926513671875,294.1499938964844,284.8142395019531,284.4817810058594,285.8664245605469,284.9145812988281,290.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388914565112145e-09,0.0009873795788735,-0.0105505743995308,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.051846504211426,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.266677079722284e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.758260421222076e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,7.207417365862057e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.758260421222076e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0004628897295333,291.05926513671875,294.1499938964844,284.8142395019531,284.4817810058594,285.8664245605469,284.9145812988281,290.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388914565112145e-09,0.0009873795788735,-0.0105505743995308,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.051846504211426,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.26912107388489e-05,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.760835382621735e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,7.209318573586643e-05,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.760834655025974e-05,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0004630118492059,291.05841064453125,294.1499938964844,284.8052062988281,284.4783020019531,285.85711669921875,284.90594482421875,290.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419350663198429e-09,0.0009876398835331,-0.0106303179636597,0.0,0.0,0.0,-0.0070036752149462,60.0,-4.057778358459473,-0.0,-6.650599004842661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,9.272125316783786e-05,297.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.76399824139662e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,7.211654883576557e-05,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.76399824139662e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0004631619085557,291.0575561523437,294.1499938964844,284.7961120605469,284.4748840332031,285.84783935546875,284.8971862792969,290.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.4567571855225205e-09,0.0009879596764221,-0.0107283238321542,0.0,0.0,0.0,-0.0070222192443907,60.0,-4.0639824867248535,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.279761434299871e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.772039629751816e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,7.217594247777015e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.772039629751816e-05,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0004635433433577,291.0557861328125,294.1499938964844,284.77783203125,284.46807861328125,285.8292541503906,284.8793334960937,290.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.077228546142578,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.279761434299871e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.772039629751816e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,7.217594247777015e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.772039629751816e-05,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0004635433433577,291.0557861328125,294.1499938964844,284.77783203125,284.46807861328125,285.8292541503906,284.8793334960937,290.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.077228546142578,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.289493027608842e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.782287088455632e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,7.225162698887289e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.782286360859872e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.000464029435534,291.0540466308594,294.1499938964844,284.7593688964844,284.4613952636719,285.8106689453125,284.8609313964844,290.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.091550827026367,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.289493027608842e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.782287088455632e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,7.225162698887289e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.782286360859872e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.000464029435534,291.0540466308594,294.1499938964844,284.7593688964844,284.4613952636719,285.8106689453125,284.8609313964844,290.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.091550827026367,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,9.295352356275544e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.78845782810822e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,7.229720358736813e-05,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.78845710051246e-05,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0004643221327569,291.0531311035156,294.1499938964844,284.7497253417969,284.4579162597656,285.8009948730469,284.8511047363281,290.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603822908648e-09,0.000990433152765,-0.011486236937344,0.0,0.0,0.0,-0.007165627554059,60.0,-4.099411010742188,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.301234968006612e-05,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,9.794651850825176e-05,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,7.234295480884612e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.794651123229414e-05,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0004646159650292,291.0522766113281,294.1499938964844,284.7407531738281,284.4547424316406,285.7920837402344,284.8419189453125,290.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.8193031787491244e-09,0.0009910597000271,-0.0116781871765851,0.0,0.0,0.0,-0.0072019482031464,60.0,-4.106909275054932,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.314908675150946e-05,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.809051698539406e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,7.244930748129264e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.809050970943645e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0004652990028262,291.05047607421875,294.1499938964844,284.72198486328125,284.4481811523437,285.7734375,284.822265625,290.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925161721184,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.123274803161621,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.314908675150946e-05,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.809051698539406e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,7.244930748129264e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.809050970943645e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0004652990028262,291.05047607421875,294.1499938964844,284.72198486328125,284.4481811523437,285.7734375,284.822265625,290.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925161721184,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.123274803161621,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.322445839643478e-05,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.816988313104956e-05,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,7.250792987179011e-05,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.816987585509196e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0004656755190808,291.0495910644531,294.1499938964844,284.7125244140625,284.44488525390625,285.7640991210937,284.8122253417969,290.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703964054584,0.0,0.0,0.0,-0.007332928944379,60.0,-4.131826400756836,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.330436296295376e-05,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.82540223049e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,7.257008110173047e-05,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.825401502894238e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0004660746199078,291.0486755371094,294.1499938964844,284.7030334472656,284.44158935546875,285.7547607421875,284.802001953125,290.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183044216039434e-09,0.0009941699681803,-0.012631150893867,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.140617847442627,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.347733430331572e-05,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.843616862781346e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,7.27046062820591e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.843616135185584e-05,297.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0004669386544264,291.046875,294.1499938964844,284.6839599609375,284.4350280761719,285.7360534667969,284.7810974121094,290.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509195231327e-09,0.0009960123570635,-0.0131956301629543,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.15890645980835,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.347733430331572e-05,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.843616862781346e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,7.27046062820591e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.843616135185584e-05,297.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0004669386544264,291.046875,294.1499938964844,284.6839599609375,284.4350280761719,285.7360534667969,284.7810974121094,290.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509195231327e-09,0.0009960123570635,-0.0131956301629543,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.15890645980835,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.36670694500208e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.863597369985656e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,7.285218453034759e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.863596642389894e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0004678864206653,291.0450439453125,294.1499938964844,284.6647033691406,284.42840576171875,285.7173156738281,284.7596435546875,290.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980390314012,5.634865463122196e-09,0.0009980334434658,-0.0138148264959454,0.0,0.0,0.0,-0.0076062567532062,60.0,-4.178108215332031,-0.0,-6.791334783429194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.36670694500208e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.863597369985656e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,7.285218453034759e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.863596642389894e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0004678864206653,291.0450439453125,294.1499938964844,284.6647033691406,284.42840576171875,285.7173156738281,284.7596435546875,290.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980390314012,5.634865463122196e-09,0.0009980334434658,-0.0138148264959454,0.0,0.0,0.0,-0.0076062567532062,60.0,-4.178108215332031,-0.0,-6.791334783429194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.387258614879102e-05,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.88523825071752e-05,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,7.301203004317358e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.88523825071752e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0004689130291808,291.043212890625,294.1499938964844,284.64532470703125,284.4217529296875,285.698486328125,284.73760986328125,290.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890878007619449e-09,0.0010002225171774,-0.0144854998216032,0.0,0.0,0.0,-0.0077331732027232,60.0,-4.198185443878174,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.387258614879102e-05,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.88523825071752e-05,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,7.301203004317358e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.88523825071752e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0004689130291808,291.043212890625,294.1499938964844,284.64532470703125,284.4217529296875,285.698486328125,284.73760986328125,290.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890878007619449e-09,0.0010002225171774,-0.0144854998216032,0.0,0.0,0.0,-0.0077331732027232,60.0,-4.198185443878174,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.40926547627896e-05,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.908413630910218e-05,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,7.318319694604725e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.908412903314456e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0004700123390648,291.0413513183594,294.1499938964844,284.6257629394531,284.4149780273437,285.6796264648437,284.71514892578125,290.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165032928606706e-09,0.0010025668889284,-0.0152036789804697,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.2190937995910645,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.40926547627896e-05,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.908413630910218e-05,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,7.318319694604725e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.908412903314456e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0004700123390648,291.0413513183594,294.1499938964844,284.6257629394531,284.4149780273437,285.6796264648437,284.71514892578125,290.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165032928606706e-09,0.0010025668889284,-0.0152036789804697,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.2190937995910645,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,9.420774586033076e-05,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.920532465912402e-05,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,7.327270577661693e-05,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.920532465912402e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0004705872270278,291.0404052734375,294.1499938964844,284.6159362792969,284.4115600585937,285.6701965332031,284.7037353515625,290.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037991451099,6.3084026891147005e-09,0.0010037927422672,-0.0155792431905865,0.0,0.0,0.0,-0.0079401582479476,60.0,-4.229852676391602,-0.0,-6.86995278442737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.432597289560364e-05,297.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.932982356986032e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,7.336465932894498e-05,297.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.932982356986032e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0004711778019554,291.0394592285156,294.1499938964844,284.6060791015625,284.4081115722656,285.6607360839844,284.6922302246094,290.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050586424767,6.455683987383054e-09,0.0010050521232187,-0.0159650482237339,0.0,0.0,0.0,-0.0080131711438298,60.0,-4.240795135498047,-0.0,-6.887204051508888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.457084524910896e-05,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.958768350770696e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,7.355511479545385e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.958768350770696e-05,297.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.000472400948638,291.0375671386719,294.1499938964844,284.5862121582031,284.4010925292969,285.6417541503906,284.6690368652344,290.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607333065211606e-09,0.0010076606413349,-0.0167641025036573,0.0,0.0,0.0,-0.0081643974408507,60.0,-4.263188362121582,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
