time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.457084524910896e-05,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.958768350770696e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,7.355511479545385e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.958768350770696e-05,297.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.000472400948638,291.0375671386719,294.1499938964844,284.5862121582031,284.4010925292969,285.6417541503906,284.6690368652344,290.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607333065211606e-09,0.0010076606413349,-0.0167641025036573,0.0,0.0,0.0,-0.0081643974408507,60.0,-4.263188362121582,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.482554742135108e-05,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,9.98558971332386e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,7.375321729341522e-05,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.98558971332386e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0004736732516903,291.0356750488281,294.1499938964844,284.56622314453125,284.3939208984375,285.6226806640625,284.6455993652344,290.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.078035491048241e-09,0.0010103738168254,-0.0175952203571796,0.0,0.0,0.0,-0.0083216978237032,60.0,-4.28623628616333,-0.0,-6.960340925843411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.482554742135108e-05,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,9.98558971332386e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,7.375321729341522e-05,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.98558971332386e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0004736732516903,291.0356750488281,294.1499938964844,284.56622314453125,284.3939208984375,285.6226806640625,284.6455993652344,290.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.078035491048241e-09,0.0010103738168254,-0.0175952203571796,0.0,0.0,0.0,-0.0083216978237032,60.0,-4.28623628616333,-0.0,-6.960340925843411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.49823297560215e-05,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001000209958874,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,7.387516234302893e-05,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001000209958874,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0004744564066641,291.0345153808594,294.1499938964844,284.5541687011719,284.3895263671875,285.6112365722656,284.6314392089844,290.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120512451976,7.273350810521606e-09,0.0010120440274477,-0.0181067958474159,0.0,0.0,0.0,-0.0084185237064957,60.0,-4.300350666046143,-0.0,-6.983373168623076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.508797666057944e-05,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001001322525553,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,7.395733700832352e-05,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0001001322525553,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004749841755256,291.03375244140625,294.1499938964844,284.5461120605469,284.3865661621094,285.60357666015625,284.6219787597656,290.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404969082358548e-09,0.0010131694143638,-0.0184515267610549,0.0,0.0,0.0,-0.0084837730973958,60.0,-4.309844017028809,-0.0,-6.998914869882358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.535575372865424e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0001004142395686,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,7.416560401907191e-05,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0001004142322926,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0004763217875733,291.0318298339844,294.1499938964844,284.5258178710937,284.3789978027344,285.5843811035156,284.5982971191406,290.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738564455905816e-09,0.0010160219389945,-0.019325241446495,0.0,0.0,0.0,-0.0086491499096155,60.0,-4.33390998840332,-0.0,-7.038385518853829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.535575372865424e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0001004142395686,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,7.416560401907191e-05,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0001004142322926,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0004763217875733,291.0318298339844,294.1499938964844,284.5258178710937,284.3789978027344,285.5843811035156,284.5982971191406,290.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738564455905816e-09,0.0010160219389945,-0.019325241446495,0.0,0.0,0.0,-0.0086491499096155,60.0,-4.33390998840332,-0.0,-7.038385518853829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.549081005388872e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001005564554361,297.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,7.427064701914787e-05,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001005564554361,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0004769963852595,291.0308532714844,294.1499938964844,284.515625,284.3751220703125,285.5747375488281,284.58642578125,290.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906812982128031e-09,0.0010174607159569,-0.0197658818215131,0.0,0.0,0.0,-0.0087325582280755,60.0,-4.346086025238037,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.562610648572444e-05,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001006989259622,297.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,7.437587919412181e-05,297.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001006989259622,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0004776722344104,291.0298767089844,294.1499938964844,284.5054016113281,284.3711853027344,285.5650939941406,284.5745849609375,290.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189099702984,8.075362600834524e-09,0.0010189019376412,-0.0202072989195585,0.0,0.0,0.0,-0.0088161155581474,60.0,-4.3583269119262695,-0.0,-7.078347152855714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.589594992576168e-05,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0001009830884868,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,7.458575419150293e-05,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0001009830812108,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0004790201492141,291.02789306640625,294.1499938964844,284.4848327636719,284.3631286621094,285.5457458496094,284.5508728027344,290.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217848466709,8.411531915442083e-09,0.0010217764647677,-0.0210876651108264,0.0,0.0,0.0,-0.0089827692136168,60.0,-4.38293981552124,-0.0,-7.118347156165329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.589594992576168e-05,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0001009830884868,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,7.458575419150293e-05,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0001009830812108,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0004790201492141,291.02789306640625,294.1499938964844,284.4848327636719,284.3631286621094,285.5457458496094,284.5508728027344,290.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217848466709,8.411531915442083e-09,0.0010217764647677,-0.0210876651108264,0.0,0.0,0.0,-0.0089827692136168,60.0,-4.38293981552124,-0.0,-7.118347156165329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.616182069294156e-05,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001012630600598,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,7.479254418285564e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001012630527839,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0004803482152055,291.0259094238281,294.1499938964844,284.4641418457031,284.3547668457031,285.5263366699219,284.5272521972656,290.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246174642816,8.742750523538234e-09,0.0010246087331324,-0.0219550170004367,0.0,0.0,0.0,-0.0091469679027795,60.0,-4.40762186050415,-0.0,-7.15786825367104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.616182069294156e-05,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001012630600598,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,7.479254418285564e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001012630527839,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0004803482152055,291.0259094238281,294.1499938964844,284.4641418457031,284.3547668457031,285.5263366699219,284.5272521972656,290.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246174642816,8.742750523538234e-09,0.0010246087331324,-0.0219550170004367,0.0,0.0,0.0,-0.0091469679027795,60.0,-4.40762186050415,-0.0,-7.15786825367104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,9.642026270739734e-05,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001015352099784,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,7.499355706386268e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0001015352099784,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004816392029169,291.0238952636719,294.1499938964844,284.4433288574219,284.3460693359375,285.5068054199219,284.50372314453125,290.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273709194734,9.064721417928467e-09,0.0010273618390783,-0.0227981079369783,0.0,0.0,0.0,-0.00930658262223,60.0,-4.432194709777832,-0.0,-7.196390328090274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,9.642026270739734e-05,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001015352099784,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,7.499355706386268e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0001015352099784,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004816392029169,291.0238952636719,294.1499938964844,284.4433288574219,284.3460693359375,285.5068054199219,284.50372314453125,290.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273709194734,9.064721417928467e-09,0.0010273618390783,-0.0227981079369783,0.0,0.0,0.0,-0.00930658262223,60.0,-4.432194709777832,-0.0,-7.196390328090274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.666701225796714e-05,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001017950489767,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,7.518546772189438e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001017950417008,297.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0004828717501368,291.0218811035156,294.1499938964844,284.42236328125,284.3370666503906,285.4872436523437,284.4803161621094,290.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299996938556,9.372115528094582e-09,0.0010299903806298,-0.0236029829829931,0.0,0.0,0.0,-0.009458971209824,60.0,-4.456482410430908,-0.0,-7.233265364448016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.666701225796714e-05,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001017950489767,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,7.518546772189438e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001017950417008,297.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0004828717501368,291.0218811035156,294.1499938964844,284.42236328125,284.3370666503906,285.4872436523437,284.4803161621094,290.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299996938556,9.372115528094582e-09,0.0010299903806298,-0.0236029829829931,0.0,0.0,0.0,-0.009458971209824,60.0,-4.456482410430908,-0.0,-7.233265364448016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,9.678446076577528e-05,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001019187257043,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,7.527681736974046e-05,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001019187257043,297.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0004834584251511,291.0208740234375,294.1499938964844,284.41180419921875,284.3324279785156,285.4774169921875,284.4686584472656,290.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312510421499,9.518431376420722e-09,0.0010312414960935,-0.0239860787987709,0.0,0.0,0.0,-0.0095315063372254,60.0,-4.468454837799072,-0.0,-7.250849876072607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.689730359241366e-05,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.000102037556644,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,7.536458724644035e-05,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.000102037556644,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0004840221081394,291.01983642578125,294.1499938964844,284.4012451171875,284.32769775390625,285.46759033203125,284.45703125,290.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324532631784,9.659014033047695e-09,0.0010324436007067,-0.0243541523814201,0.0,0.0,0.0,-0.009601199068129,60.0,-4.480278491973877,-0.0,-7.267765766982849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,9.710522863315418e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001022565120365,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,7.55263099563308e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001022565120365,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0004850607656408,291.0177917480469,294.1499938964844,284.3800354003906,284.3179626464844,285.4478454589844,284.43389892578125,290.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346685303375,9.91804327554746e-09,0.0010346586350351,-0.0250323191285133,0.0,0.0,0.0,-0.0097296116873621,60.0,-4.503322124481201,-0.0,-7.298986304249412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,9.710522863315418e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001022565120365,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,7.55263099563308e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001022565120365,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0004850607656408,291.0177917480469,294.1499938964844,284.3800354003906,284.3179626464844,285.4478454589844,284.43389892578125,290.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346685303375,9.91804327554746e-09,0.0010346586350351,-0.0250323191285133,0.0,0.0,0.0,-0.0097296116873621,60.0,-4.503322124481201,-0.0,-7.298986304249412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.72889974946156e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001024500306812,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,7.566923886770383e-05,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001024500306812,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0004859787295572,291.0157470703125,294.1499938964844,284.3586730957031,284.30780029296875,285.42803955078125,284.410888671875,290.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366264032199,1.0146975704117269e-08,0.0010366162750869,-0.025631658732891,0.0,0.0,0.0,-0.0098431035876274,60.0,-4.525476932525635,-0.0,-7.326634232640572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.72889974946156e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001024500306812,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,7.566923886770383e-05,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001024500306812,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0004859787295572,291.0157470703125,294.1499938964844,284.3586730957031,284.30780029296875,285.42803955078125,284.410888671875,290.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366264032199,1.0146975704117269e-08,0.0010366162750869,-0.025631658732891,0.0,0.0,0.0,-0.0098431035876274,60.0,-4.525476932525635,-0.0,-7.326634232640572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,9.739668894326314e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0001025634337565,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,7.57529996917583e-05,297.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001025634337565,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0004865166556555,291.0143127441406,294.1499938964844,284.34405517578125,284.3006286621094,285.41455078125,284.39532470703125,290.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377736762166,1.0281126172628774e-08,0.0010377634316682,-0.0259828492999076,0.0,0.0,0.0,-0.0099096074700355,60.0,-4.539899826049805,-0.0,-7.342859476011655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.744118142407387e-05,297.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001026102836476,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,7.578760414617136e-05,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001026102836476,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0004867388925049,291.013671875,294.1499938964844,284.3371887207031,284.29718017578125,285.408203125,284.3880310058594,290.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038247719407,1.033654939419648e-08,0.0010382373584434,-0.0261279381811618,0.0,0.0,0.0,-0.0099370833486318,60.0,-4.546444416046143,-0.0,-7.349568420522702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.75573348114267e-05,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001027325997711,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,7.587794243590906e-05,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001027325997711,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0004873191064689,291.0115661621094,294.1499938964844,284.3155822753906,284.2861328125,285.3882751464844,284.3653259277344,290.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481236323300893e-08,0.0010394746204838,-0.0265066977590322,0.0,0.0,0.0,-0.0100088119506835,60.0,-4.56598424911499,-0.0,-7.367096088728432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.75573348114267e-05,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001027325997711,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,7.587794243590906e-05,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001027325997711,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0004873191064689,291.0115661621094,294.1499938964844,284.3155822753906,284.2861328125,285.3882751464844,284.3653259277344,290.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481236323300893e-08,0.0010394746204838,-0.0265066977590322,0.0,0.0,0.0,-0.0100088119506835,60.0,-4.56598424911499,-0.0,-7.367096088728432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,9.76005758275278e-05,297.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001027781399898,297.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,7.591157191200182e-05,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001027781327138,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0004875351150985,291.0105285644531,294.1499938964844,284.3047180175781,284.2804260253906,285.3782958984375,284.3540344238281,290.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399457532912,1.0535093686314669e-08,0.0010399352759122,-0.0266476832330226,0.0,0.0,0.0,-0.0100355111062526,60.0,-4.575167655944824,-0.0,-7.373625976470066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,9.76320807239972e-05,297.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001028113110805,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,7.593607733724639e-05,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001028113038046,297.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0004876924795098,291.00946044921875,294.1499938964844,284.2938232421875,284.27459716796875,285.3683166503906,284.3428039550781,290.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040281378664,1.057432541529124e-08,0.0010402707848697,-0.0267503801733255,0.0,0.0,0.0,-0.0100549608469009,60.0,-4.583845615386963,-0.0,-7.378384481171454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.766012226464228e-05,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001028408369165,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,7.59578833822161e-05,297.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001028408369165,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0004878325562458,291.0073547363281,294.1499938964844,284.27197265625,284.2625732421875,285.3482971191406,284.3204040527344,290.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.0609229050828617e-08,0.0010405693901702,-0.0268417447805404,0.0,0.0,0.0,-0.0100722638890147,60.0,-4.599745750427246,-0.0,-7.382619315876583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.766012226464228e-05,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001028408369165,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,7.59578833822161e-05,297.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001028408369165,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0004878325562458,291.0073547363281,294.1499938964844,284.27197265625,284.2625732421875,285.3482971191406,284.3204040527344,290.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.0609229050828617e-08,0.0010405693901702,-0.0268417447805404,0.0,0.0,0.0,-0.0100722638890147,60.0,-4.599745750427246,-0.0,-7.382619315876583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,9.763863636180758e-05,297.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001028182159643,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,7.594117778353393e-05,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001028182159643,297.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.0004877252213191,291.0052490234375,294.1499938964844,284.25,284.25,285.3282775878906,284.298095703125,290.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582426490657326e-08,0.0010403402848169,-0.0267715863883495,0.0,0.0,0.0,-0.0100589785724878,60.0,-4.61361026763916,-0.0,-7.379367161775009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,9.763863636180758e-05,297.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001028182159643,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,7.594117778353393e-05,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001028182159643,297.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.0004877252213191,291.0052490234375,294.1499938964844,284.25,284.25,285.3282775878906,284.298095703125,290.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582426490657326e-08,0.0010403402848169,-0.0267715863883495,0.0,0.0,0.0,-0.0100589785724878,60.0,-4.61361026763916,-0.0,-7.379367161775009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,9.758171654539184e-05,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001027582766255,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,7.589690358145162e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001027582693495,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0004874409059993,291.00311279296875,294.1499938964844,284.223876953125,284.223876953125,285.30816650390625,284.275390625,290.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511469916707485e-08,0.0010397336445748,-0.026585841551423,0.0,0.0,0.0,-0.0100238025188446,60.0,-4.626520156860352,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,9.758171654539184e-05,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001027582766255,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,7.589690358145162e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001027582693495,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0004874409059993,291.00311279296875,294.1499938964844,284.223876953125,284.223876953125,285.30816650390625,284.275390625,290.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511469916707485e-08,0.0010397336445748,-0.026585841551423,0.0,0.0,0.0,-0.0100238025188446,60.0,-4.626520156860352,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.750862955115736e-05,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001026813115458,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,7.584006380056962e-05,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001026813115458,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004870758275501,291.0009765625,294.1499938964844,284.18994140625,284.18994140625,285.2878723144531,284.24951171875,290.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420373897090942e-08,0.0010389548260718,-0.0263473745435476,0.0,0.0,0.0,-0.0099786426872015,60.0,-4.642901420593262,-0.0,-7.359720655131241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.750862955115736e-05,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001026813115458,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,7.584006380056962e-05,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001026813115458,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004870758275501,291.0009765625,294.1499938964844,284.18994140625,284.18994140625,285.2878723144531,284.24951171875,290.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420373897090942e-08,0.0010389548260718,-0.0263473745435476,0.0,0.0,0.0,-0.0099786426872015,60.0,-4.642901420593262,-0.0,-7.359720655131241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,9.746726573212072e-05,297.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001026377503876,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,7.58078895159997e-05,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001026377503876,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0004868691903539,290.9998779296875,294.1499938964844,284.1702575683594,284.1702575683594,285.277587890625,284.23516845703125,290.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385243222117,1.0368815139827348e-08,0.001038513961248,-0.0262124054133892,0.0,0.0,0.0,-0.0099530834704637,60.0,-4.652528285980225,-0.0,-7.35347498448391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.742224210640416e-05,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001025903402478,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.577287033200264e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001025903402478,297.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0004866443050559,290.9988098144531,294.1499938964844,284.1488647460937,284.1488647460937,285.2672424316406,284.219482421875,290.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380444582551,1.0312703579984372e-08,0.0010380342137068,-0.0260655153542757,0.0,0.0,0.0,-0.0099252657964825,60.0,-4.663345813751221,-0.0,-7.346681485387307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.732353646541014e-05,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001024863959173,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,7.569609442725778e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0001024863959173,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0004861512279603,290.9966735839844,294.1499938964844,284.1011962890625,284.1011962890625,285.2462158203125,284.184814453125,290.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369924129918,1.0189683763428548e-08,0.0010369822848588,-0.0257434640079736,0.0,0.0,0.0,-0.009864280000329,60.0,-4.687734127044678,-0.0,-7.33179774670134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.732353646541014e-05,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001024863959173,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,7.569609442725778e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0001024863959173,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0004861512279603,290.9966735839844,294.1499938964844,284.1011962890625,284.1011962890625,285.2462158203125,284.184814453125,290.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369924129918,1.0189683763428548e-08,0.0010369822848588,-0.0257434640079736,0.0,0.0,0.0,-0.009864280000329,60.0,-4.687734127044678,-0.0,-7.33179774670134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
