time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.721456444822252e-05,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0001023716467898,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,7.561134407296777e-05,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0001023716395138,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.0004856068990193,290.9945068359375,294.1499938964844,284.04754638671875,284.04754638671875,285.22467041015625,284.144775390625,290.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358311701565,1.005387950669956e-08,0.0010358210420235,-0.0253879372030496,0.0,0.0,0.0,-0.0097969565540552,60.0,-4.716156959533691,-0.0,-7.315384209505282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.721456444822252e-05,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0001023716467898,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,7.561134407296777e-05,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0001023716395138,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.0004856068990193,290.9945068359375,294.1499938964844,284.04754638671875,284.04754638671875,285.22467041015625,284.144775390625,290.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358311701565,1.005387950669956e-08,0.0010358210420235,-0.0253879372030496,0.0,0.0,0.0,-0.0097969565540552,60.0,-4.716156959533691,-0.0,-7.315384209505282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.712540486361831e-05,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001022777505568,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,7.554199692094699e-05,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001022777505568,297.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0004851615231018,290.99285888671875,294.1499938964844,284.003173828125,284.003173828125,285.2078552246094,284.1105651855469,290.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348809882998,9.942764833681396e-09,0.0010348709765821,-0.0250970385968685,0.0,0.0,0.0,-0.009741872549057,60.0,-4.740257740020752,-0.0,-7.301969162654133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,9.709635196486488e-05,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.000102247155155,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,7.551939779659733e-05,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.000102247155155,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0004850163822993,290.9923400878906,294.1499938964844,283.98858642578125,283.98858642578125,285.2024841308594,284.0992736816406,290.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.906556464045481e-09,0.0010345614282414,-0.0250022448599338,0.0,0.0,0.0,-0.0097239222377538,60.0,-4.748162746429443,-0.0,-7.297600035371944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.697004861664028e-05,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001021141579258,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,7.542116509284824e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001021141579258,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0004843854985665,290.9901428222656,294.1499938964844,283.92486572265625,283.92486572265625,285.1795349121094,284.0485534667969,290.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332253295928,9.749161478112e-09,0.0010332155507057,-0.0245901718735694,0.0,0.0,0.0,-0.00964589510113,60.0,-4.783327102661133,-0.0,-7.278623570527999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.697004861664028e-05,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001021141579258,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,7.542116509284824e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001021141579258,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0004843854985665,290.9901428222656,294.1499938964844,283.92486572265625,283.92486572265625,285.1795349121094,284.0485534667969,290.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332253295928,9.749161478112e-09,0.0010332155507057,-0.0245901718735694,0.0,0.0,0.0,-0.00964589510113,60.0,-4.783327102661133,-0.0,-7.278623570527999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,9.690470324130727e-05,297.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0001020453491946,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,7.537034252891317e-05,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0001020453419187,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0004840590700041,290.98907470703125,294.1499938964844,283.89141845703125,283.89141845703125,285.16778564453125,284.0216369628906,290.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325289331376,9.667728839701796e-09,0.0010325192706659,-0.024376967921853,0.0,0.0,0.0,-0.0096055259928107,60.0,-4.801804542541504,-0.0,-7.268815238603565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,9.68376625678502e-05,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001019747505779,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,7.531819574069232e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001019747433019,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0004837242013309,290.98797607421875,294.1499938964844,283.85699462890625,283.85699462890625,285.1558532714844,283.9935607910156,290.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584184113009542e-09,0.0010318049462512,-0.0241582319140434,0.0,0.0,0.0,-0.009564109146595,60.0,-4.820981979370117,-0.0,-7.258759637807088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,9.670000872574748e-05,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001018297916743,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,7.521113002439961e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001018297843984,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0004830365651287,290.9857788085937,294.1499938964844,283.7856140136719,283.7856140136719,285.1313781738281,283.93463134765625,290.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.8608927726745605,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,9.670000872574748e-05,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001018297916743,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,7.521113002439961e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001018297843984,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0004830365651287,290.9857788085937,294.1499938964844,283.7856140136719,283.7856140136719,285.1313781738281,283.93463134765625,290.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.8608927726745605,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.655806934460998e-05,297.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.000101680328953,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,7.510073919547722e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0001016803216771,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0004823275958187,290.98358154296875,294.1499938964844,283.7113037109375,283.7113037109375,285.10595703125,283.871826171875,290.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235768594351157e-09,0.001028825645335,-0.0232459791004657,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.902886867523193,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.655806934460998e-05,297.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.000101680328953,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,7.510073919547722e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0001016803216771,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0004823275958187,290.98358154296875,294.1499938964844,283.7113037109375,283.7113037109375,285.10595703125,283.871826171875,290.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235768594351157e-09,0.001028825645335,-0.0232459791004657,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.902886867523193,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,9.641345241107048e-05,297.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001015280286082,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,7.498825289076194e-05,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001015280286082,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0004816051805391,290.9813842773437,294.1499938964844,283.6347045898437,283.6347045898437,285.07977294921875,283.8062438964844,290.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.946232795715332,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,9.641345241107048e-05,297.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001015280286082,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,7.498825289076194e-05,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001015280286082,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0004816051805391,290.9813842773437,294.1499938964844,283.6347045898437,283.6347045898437,285.07977294921875,283.8062438964844,290.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.946232795715332,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,9.626676182961091e-05,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0001013735600281,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,7.487415859941393e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0001013735600281,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0004808724333997,290.97918701171875,294.1499938964844,283.556396484375,283.556396484375,285.0525817871094,283.7378845214844,290.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990854263305664,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,9.626676182961091e-05,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0001013735600281,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,7.487415859941393e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0001013735600281,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0004808724333997,290.97918701171875,294.1499938964844,283.556396484375,283.556396484375,285.0525817871094,283.7378845214844,290.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990854263305664,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,9.619307820685208e-05,297.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0001012959692161,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,7.481685315724462e-05,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0001012959619401,297.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0004805043572559,290.9780578613281,294.1499938964844,283.51678466796875,283.51678466796875,285.0386657714844,283.70294189453125,290.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.01344108581543,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,9.611924178898336e-05,297.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.000101218218333,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,7.475942402379587e-05,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0001012182110571,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0004801355535164,290.9769592285156,294.1499938964844,283.4769897460937,283.4769897460937,285.0245361328125,283.6676025390625,290.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.036162376403809,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.597171447239816e-05,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001010628548101,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,7.464467489626259e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001010628548101,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0004793985863216,290.9747314453125,294.1499938964844,283.3971252441406,283.3971252441406,284.99566650390625,283.5959167480469,290.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081847667694092,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.597171447239816e-05,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001010628548101,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,7.464467489626259e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001010628548101,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0004793985863216,290.9747314453125,294.1499938964844,283.3971252441406,283.3971252441406,284.99566650390625,283.5959167480469,290.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081847667694092,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.582508209859952e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001009084444376,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,7.453063153661788e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001009084444376,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0004786661302205,290.9725036621094,294.1499938964844,283.3173522949219,283.3173522949219,284.9659118652344,283.5232238769531,290.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127546310424805,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.582508209859952e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001009084444376,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,7.453063153661788e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001009084444376,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0004786661302205,290.9725036621094,294.1499938964844,283.3173522949219,283.3173522949219,284.9659118652344,283.5232238769531,290.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127546310424805,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,9.57032316364348e-05,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0001007801329251,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,7.443585491273552e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0001007801329251,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,0.0004780574818141,290.9706420898437,294.1499938964844,283.2509155273437,283.2509155273437,284.94024658203125,283.4617614746094,290.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165639877319336,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.56801522988826e-05,297.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0001007558312267,297.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,7.441791240125895e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0001007558312267,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0004779422015417,290.97027587890625,294.1499938964844,283.23834228515625,283.23834228515625,284.935302734375,283.4500427246094,290.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.1728596687316895,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,9.553768904879688e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0001006058082566,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,7.430709956679493e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0001006058082566,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0004772305546794,290.9680480957031,294.1499938964844,283.1606750488281,283.1606750488281,284.90386962890625,283.3768920898437,290.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217404365539551,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,9.553768904879688e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0001006058082566,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,7.430709956679493e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0001006058082566,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0004772305546794,290.9680480957031,294.1499938964844,283.1606750488281,283.1606750488281,284.90386962890625,283.3768920898437,290.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217404365539551,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,9.546773071633652e-05,297.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0001005321391858,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,7.425268995575607e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0001005321391858,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0004768811049871,290.9669189453125,294.1499938964844,283.1225280761719,283.1225280761719,284.8878479003906,283.3405456542969,290.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.239197731018066,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,9.539834718452768e-05,297.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,0.0001004590812954,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,7.419872417813167e-05,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,0.0001004590740194,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.000476534536574,290.9658203125,294.1499938964844,283.0849304199219,283.0849304199219,284.87164306640625,283.3043518066406,290.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.260748386383057,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,9.5262992545031e-05,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0001003165380097,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,7.409344834741205e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001003165380097,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.000475858367281,290.96356201171875,294.1499938964844,283.01177978515625,283.01177978515625,284.83868408203125,283.23291015625,290.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302509784698486,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,9.5262992545031e-05,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0001003165380097,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,7.409344834741205e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001003165380097,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.000475858367281,290.96356201171875,294.1499938964844,283.01177978515625,283.01177978515625,284.83868408203125,283.23291015625,290.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302509784698486,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,9.513148688711226e-05,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001001780547085,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,7.399116293527186e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001001780547085,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0004752014938276,290.9613037109375,294.1499938964844,282.9417724609375,282.9417724609375,284.80517578125,283.1627502441406,290.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.34268856048584,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,9.513148688711226e-05,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001001780547085,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,7.399116293527186e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001001780547085,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0004752014938276,290.9613037109375,294.1499938964844,282.9417724609375,282.9417724609375,284.80517578125,283.1627502441406,290.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.34268856048584,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,9.500487794866784e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0001000447300611,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,7.38926901249215e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0001000447300611,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0004745690384879,290.95904541015625,294.1499938964844,282.87554931640625,282.87554931640625,284.77105712890625,283.0947265625,290.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.380326747894287,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,9.500487794866784e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0001000447300611,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,7.38926901249215e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0001000447300611,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0004745690384879,290.95904541015625,294.1499938964844,282.87554931640625,282.87554931640625,284.77105712890625,283.0947265625,290.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.380326747894287,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,9.488355135545136e-05,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.991697152145208e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,7.379832823062316e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.991697152145208e-05,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.0004739630094263,290.956787109375,294.1499938964844,282.813720703125,282.813720703125,284.7364501953125,283.029296875,290.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.1491119690847435e-09,0.0010109827853739,-0.0177813861519098,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.4152703285217285,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,9.488355135545136e-05,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.991697152145208e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,7.379832823062316e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.991697152145208e-05,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.0004739630094263,290.956787109375,294.1499938964844,282.813720703125,282.813720703125,284.7364501953125,283.029296875,290.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.1491119690847435e-09,0.0010109827853739,-0.0177813861519098,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.4152703285217285,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,9.482481254963204e-05,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.985511132981628e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,7.37526424927637e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.985511132981628e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0004736695846077,290.9556579589844,294.1499938964844,282.7846374511719,282.7846374511719,284.718994140625,282.9976501464844,290.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075912300535947e-09,0.0010103568201884,-0.017589658498764,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.431684970855713,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,9.476756531512363e-05,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.97948372969404e-05,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,7.370812090812251e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.979483002098276e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0004733836394734,290.9544982910156,294.1499938964844,282.7568664550781,282.7568664550781,284.70147705078125,282.9668273925781,290.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004580027114571e-09,0.0010097469203174,-0.0174028184264898,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.447251796722412,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.465747280046344e-05,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.967889491235836e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,7.362249016296118e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.967889491235836e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0004728336643893,290.9522399902344,294.1499938964844,282.7056579589844,282.7056579589844,284.66619873046875,282.9077453613281,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867382218445073e-09,0.001008573686704,-0.0170434545725584,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475829124450684,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.465747280046344e-05,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.967889491235836e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,7.362249016296118e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.967889491235836e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0004728336643893,290.9522399902344,294.1499938964844,282.7056579589844,282.7056579589844,284.66619873046875,282.9077453613281,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867382218445073e-09,0.001008573686704,-0.0170434545725584,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475829124450684,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.45535284699872e-05,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.95694426819682e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,7.354164699790999e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.95694426819682e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0004723144811578,290.949951171875,294.1499938964844,282.6606140136719,282.6606140136719,284.6307678222656,282.8524169921875,290.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737860491767833e-09,0.0010074661113321,-0.0167041886597871,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.500676155090332,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
