time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.45535284699872e-05,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.95694426819682e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,7.354164699790999e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.95694426819682e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0004723144811578,290.949951171875,294.1499938964844,282.6606140136719,282.6606140136719,284.6307678222656,282.8524169921875,290.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737860491767833e-09,0.0010074661113321,-0.0167041886597871,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.500676155090332,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.44629791774787e-05,297.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.947408398147672e-05,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,7.34712157282047e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.947408398147672e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.0004718621494248,290.9478454589844,294.1499938964844,282.6252136230469,282.6252136230469,284.5981140136719,282.8056335449219,290.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625018311723352e-09,0.0010065012611448,-0.0164086110889911,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.519655704498291,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,9.445534669794142e-05,297.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.946604404831304e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,7.346527854679152e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.946604404831304e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0004718240234069,290.9476623535156,294.1499938964844,282.6224365234375,282.6224365234375,284.59527587890625,282.8017272949219,290.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.6155054767591545e-09,0.0010064198868349,-0.0163836907595396,0.0,0.0,0.0,-0.0080924071371555,60.0,-5.521156311035156,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,9.436367690796033e-05,297.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.93695211946033e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,7.339398143813014e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.936951391864568e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0004713661328423,290.9453430175781,294.1499938964844,282.5916442871094,282.5916442871094,284.55987548828125,282.755859375,290.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501278182469151e-09,0.0010054430458694,-0.0160844791680574,0.0,0.0,0.0,-0.0080357799306511,60.0,-5.537137985229492,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,9.436367690796033e-05,297.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.93695211946033e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,7.339398143813014e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.936951391864568e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0004713661328423,290.9453430175781,294.1499938964844,282.5916442871094,282.5916442871094,284.55987548828125,282.755859375,290.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501278182469151e-09,0.0010054430458694,-0.0160844791680574,0.0,0.0,0.0,-0.0080357799306511,60.0,-5.537137985229492,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.432019578525797e-05,297.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.932372631737962e-05,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,7.336016278713942e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.932372631737962e-05,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,0.0004711489309556,290.9442138671875,294.1499938964844,282.5792541503906,282.5792541503906,284.542236328125,282.7349548339844,290.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447092637529295e-09,0.0010049797128885,-0.0159425418823957,0.0,0.0,0.0,-0.0080089177936315,60.0,-5.5432538986206055,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.427837358089164e-05,297.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.92796922218986e-05,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,7.33276319806464e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,9.927968494594096e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,0.0004709400236606,290.94305419921875,294.1499938964844,282.56890869140625,282.56890869140625,284.524658203125,282.7154541015625,290.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394974771950501e-09,0.0010045340750366,-0.0158060193061828,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.548076629638672,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.419950220035388e-05,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,9.919662988977508e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,7.326628838200122e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.919662988977508e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,0.0004705460160039,290.94073486328125,294.1499938964844,282.5548400878906,282.5548400878906,284.48980712890625,282.6806640625,290.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680954420708e-09,0.001003693556413,-0.0155485374853014,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.55381441116333,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.419950220035388e-05,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,9.919662988977508e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,7.326628838200122e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.919662988977508e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,0.0004705460160039,290.94073486328125,294.1499938964844,282.5548400878906,282.5548400878906,284.48980712890625,282.6806640625,290.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680954420708e-09,0.001003693556413,-0.0155485374853014,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.55381441116333,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.412717918166892e-05,297.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.91204724414274e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,7.321003795368597e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.91204651654698e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0004701847501564,290.9384155273437,294.1499938964844,282.54998779296875,282.54998779296875,284.4554748535156,282.6522216796875,290.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206553049281638e-09,0.0010029227705672,-0.0153124434873461,0.0,0.0,0.0,-0.0078896712511777,60.0,-5.553704261779785,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.412717918166892e-05,297.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.91204724414274e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,7.321003795368597e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.91204651654698e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0004701847501564,290.9384155273437,294.1499938964844,282.54998779296875,282.54998779296875,284.4554748535156,282.6522216796875,290.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206553049281638e-09,0.0010029227705672,-0.0153124434873461,0.0,0.0,0.0,-0.0078896712511777,60.0,-5.553704261779785,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.4065566372592e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.905559272738174e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,7.316211849683896e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.905558545142412e-05,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0004698770062532,290.93609619140625,294.1499938964844,282.54998779296875,282.5440368652344,284.42169189453125,282.6298828125,290.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769580809352e-09,0.0010022661881521,-0.0151113038882613,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549219608306885,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.4065566372592e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.905559272738174e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,7.316211849683896e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.905558545142412e-05,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0004698770062532,290.93609619140625,294.1499938964844,282.54998779296875,282.5440368652344,284.42169189453125,282.6298828125,290.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769580809352e-09,0.0010022661881521,-0.0151113038882613,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549219608306885,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.401872375747188e-05,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.900626173475756e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,7.312568050110713e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.900626173475756e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0004696430114563,290.9337463378906,294.1499938964844,282.54998779296875,282.5370788574219,284.3885803222656,282.6128845214844,290.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543824195861816,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.401872375747188e-05,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.900626173475756e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,7.312568050110713e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.900626173475756e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0004696430114563,290.9337463378906,294.1499938964844,282.54998779296875,282.5370788574219,284.3885803222656,282.6128845214844,290.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543824195861816,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,9.399941336596385e-05,297.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,9.898592543322592e-05,297.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,7.311066292459145e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,9.898592543322592e-05,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0004695465322583,290.9325866699219,294.1499938964844,282.54998779296875,282.5332336425781,284.37225341796875,282.60577392578125,290.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.0148953115567564,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.541243553161621,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.39835954341106e-05,297.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.896927076624706e-05,297.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,7.309835928026587e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.896927076624706e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0004694675153587,290.931396484375,294.1499938964844,282.54998779296875,282.5291442871094,284.3560791015625,282.5995178222656,290.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013923747465,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.538838863372803,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,9.395976667292416e-05,297.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,9.894418326439336e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,7.307982741622254e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,9.894417598843576e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0004693485097959,290.9290466308594,294.1499938964844,282.54998779296875,282.5203552246094,284.3240966796875,282.58892822265625,290.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011384729295,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534477233886719,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,9.395976667292416e-05,297.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,9.894418326439336e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,7.307982741622254e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,9.894417598843576e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0004693485097959,290.9290466308594,294.1499938964844,282.54998779296875,282.5203552246094,284.3240966796875,282.58892822265625,290.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011384729295,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534477233886719,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.39465026021935e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.893021342577411e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,7.306951010832563e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.893020614981653e-05,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.000469282240374,290.9266967773437,294.1499938964844,282.54998779296875,282.5107727050781,284.2927551269531,282.5807800292969,290.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530785083770752,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.39465026021935e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.893021342577411e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,7.306951010832563e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.893020614981653e-05,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.000469282240374,290.9266967773437,294.1499938964844,282.54998779296875,282.5107727050781,284.2927551269531,282.5807800292969,290.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530785083770752,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.394143125973642e-05,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.892487287288532e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.306556653929874e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.89248655969277e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0004692569200415,290.92431640625,294.1499938964844,282.54998779296875,282.5004577636719,284.26190185546875,282.57421875,290.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058954462409,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527563095092773,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.394143125973642e-05,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.892487287288532e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.306556653929874e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.89248655969277e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0004692569200415,290.92431640625,294.1499938964844,282.54998779296875,282.5004577636719,284.26190185546875,282.57421875,290.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058954462409,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527563095092773,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.394476364832371e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.892837988445537e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,7.306815678020939e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.892837260849774e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0004692735674325,290.92193603515625,294.1499938964844,282.54998779296875,282.4894714355469,284.23162841796875,282.5691223144531,290.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979140738077149e-09,0.0010009779362007,-0.0147167164832353,0.0,0.0,0.0,-0.0077769318595528,60.0,-5.524891376495361,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.394476364832371e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.892837988445537e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,7.306815678020939e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.892837260849774e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0004692735674325,290.92193603515625,294.1499938964844,282.54998779296875,282.4894714355469,284.23162841796875,282.5691223144531,290.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979140738077149e-09,0.0010009779362007,-0.0147167164832353,0.0,0.0,0.0,-0.0077769318595528,60.0,-5.524891376495361,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.394887456437571e-05,297.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.89327090792358e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,7.307135820155963e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.89327090792358e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0004692941147368,290.9207458496094,294.1499938964844,282.54998779296875,282.4837646484375,284.2167053222656,282.5669860839844,290.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984255757596202e-09,0.0010010217083618,-0.0147301154211163,0.0,0.0,0.0,-0.0077794673852622,60.0,-5.5237016677856445,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.395472443429752e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.8938871815335e-05,297.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,7.30759056750685e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.89388645393774e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0004693233349826,290.9195556640625,294.1499938964844,282.54998779296875,282.4779052734375,284.201904296875,282.5650939941406,290.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991534379745644e-09,0.0010010838741436,-0.0147491823881864,0.0,0.0,0.0,-0.0077830757945775,60.0,-5.522618293762207,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.39706078497693e-05,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.89555919659324e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,7.308826025109738e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.89555919659324e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004694026720244,290.9171447753906,294.1499938964844,282.54998779296875,282.4658508300781,284.17266845703125,282.5618896484375,290.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113021227437e-09,0.0010012529091909,-0.0148009667173028,0.0,0.0,0.0,-0.0077928756363689,60.0,-5.52070426940918,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.39706078497693e-05,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.89555919659324e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,7.308826025109738e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.89555919659324e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004694026720244,290.9171447753906,294.1499938964844,282.54998779296875,282.4658508300781,284.17266845703125,282.5618896484375,290.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113021227437e-09,0.0010012529091909,-0.0148009667173028,0.0,0.0,0.0,-0.0077928756363689,60.0,-5.52070426940918,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,9.39914389164187e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.897752897813916e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,7.310445653274655e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.897752170218156e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0004695066891144,290.91473388671875,294.1499938964844,282.54998779296875,282.4533386230469,284.1440124511719,282.55938720703125,290.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037233823974475e-09,0.001001474680379,-0.0148688973858952,0.0,0.0,0.0,-0.0078057311475276,60.0,-5.519112586975098,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,9.39914389164187e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.897752897813916e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,7.310445653274655e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.897752170218156e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0004695066891144,290.91473388671875,294.1499938964844,282.54998779296875,282.4533386230469,284.1440124511719,282.55938720703125,290.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037233823974475e-09,0.001001474680379,-0.0148688973858952,0.0,0.0,0.0,-0.0078057311475276,60.0,-5.519112586975098,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,9.401567513123156e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,9.90030457614921e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,7.31233085389249e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,9.90030457614921e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0004696277610491,290.9123229980469,294.1499938964844,282.54998779296875,282.4404602050781,284.11578369140625,282.557373046875,290.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017327731475,-0.0149479545652866,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517739772796631,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,9.401567513123156e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,9.90030457614921e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,7.31233085389249e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,9.90030457614921e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0004696277610491,290.9123229980469,294.1499938964844,282.54998779296875,282.4404602050781,284.11578369140625,282.557373046875,290.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017327731475,-0.0149479545652866,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517739772796631,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,9.404252341482788e-05,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.903132013278082e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,7.314419053727761e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.903132013278082e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,0.0004697618714999,290.9098815917969,294.1499938964844,282.54998779296875,282.4272766113281,284.088134765625,282.5558166503906,290.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516556262969971,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,9.404252341482788e-05,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.903132013278082e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,7.314419053727761e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.903132013278082e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,0.0004697618714999,290.9098815917969,294.1499938964844,282.54998779296875,282.4272766113281,284.088134765625,282.5558166503906,290.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516556262969971,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,9.405639866599812e-05,297.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,9.904593753162771e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,7.315498805837706e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,9.904593753162771e-05,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,0.000469831196824,290.9086608886719,294.1499938964844,282.54998779296875,282.42059326171875,284.074462890625,282.55517578125,290.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.516001224517822,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,9.407045581610872e-05,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,9.906073682941496e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,7.316591654671356e-05,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,9.906072955345736e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0004699013952631,290.9074401855469,294.1499938964844,282.54998779296875,282.41387939453125,284.0609130859375,282.5545959472656,290.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.515462875366211,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,9.409831545781344e-05,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,9.909007349051536e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,7.31875843484886e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,9.909007349051536e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,0.0004700405697803,290.9049987792969,294.1499938964844,282.54998779296875,282.4003295898437,284.0342102050781,282.5536193847656,290.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514395713806152,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,9.409831545781344e-05,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,9.909007349051536e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,7.31875843484886e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,9.909007349051536e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,0.0004700405697803,290.9049987792969,294.1499938964844,282.54998779296875,282.4003295898437,284.0342102050781,282.5536193847656,290.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514395713806152,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.412499639438464e-05,297.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.911816596286371e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,7.320833537960425e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.911816596286371e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.00047017383622,290.90252685546875,294.1499938964844,282.54998779296875,282.3866882324219,284.0079040527344,282.5528259277344,290.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513293743133545,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.412499639438464e-05,297.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.911816596286371e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,7.320833537960425e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.911816596286371e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.00047017383622,290.90252685546875,294.1499938964844,282.54998779296875,282.3866882324219,284.0079040527344,282.5528259277344,290.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513293743133545,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
