time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,9.414886153535916e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,9.91432971204631e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,7.322689634747803e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,9.91432971204631e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,0.0004702930746134,290.9000549316406,294.1499938964844,282.54998779296875,282.3730773925781,283.98211669921875,282.5522155761719,290.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.512058734893799,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,9.414886153535916e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,9.91432971204631e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,7.322689634747803e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,9.91432971204631e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,0.0004702930746134,290.9000549316406,294.1499938964844,282.54998779296875,282.3730773925781,283.98211669921875,282.5522155761719,290.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.512058734893799,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,9.41695470828563e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,9.916508133755995e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,7.324298348976299e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,9.916508133755995e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0004703963932115,290.8975830078125,294.1499938964844,282.54998779296875,282.3594970703125,283.9566955566406,282.5517272949219,290.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510677337646484,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,9.41695470828563e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,9.916508133755995e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,7.324298348976299e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,9.916508133755995e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0004703963932115,290.8975830078125,294.1499938964844,282.54998779296875,282.3594970703125,283.9566955566406,282.5517272949219,290.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510677337646484,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,9.417802357347682e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,9.917400893755256e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,7.324958278331906e-05,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,9.917400893755256e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,0.0004704387392848,290.8963317871094,294.1499938964844,282.54998779296875,282.3527526855469,283.9441833496094,282.551513671875,290.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269567975891732e-09,0.0010034614242613,-0.0154775148257613,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.509878158569336,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,9.418534318683668e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.9181714176666e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,7.325527258217335e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,9.9181714176666e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0004704752936959,290.89508056640625,294.1499938964844,282.54998779296875,282.3460693359375,283.9317932128906,282.55133056640625,290.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278678021942596e-09,0.0010035393061116,-0.0155013790354132,0.0,0.0,0.0,-0.0079254256561398,60.0,-5.509017467498779,-0.0,-6.866473256650353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,9.419579146197066e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,9.919271542457864e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,7.326339982682839e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,9.919271542457864e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0004705274768639,290.892578125,294.1499938964844,282.54998779296875,282.3328552246094,283.90728759765625,282.5510559082031,290.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291676513114908e-09,0.0010036504827439,-0.0155354281887412,0.0,0.0,0.0,-0.0079318694770336,60.0,-5.507082462310791,-0.0,-6.867994528647614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,9.419579146197066e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,9.919271542457864e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,7.326339982682839e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,9.919271542457864e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0004705274768639,290.892578125,294.1499938964844,282.54998779296875,282.3328552246094,283.90728759765625,282.5510559082031,290.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291676513114908e-09,0.0010036504827439,-0.0155354281887412,0.0,0.0,0.0,-0.0079318694770336,60.0,-5.507082462310791,-0.0,-6.867994528647614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,9.420016431249678e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.919732838170604e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.326680497499183e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.919732838170604e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,0.0004705493629444,290.8900756835937,294.1499938964844,282.54998779296875,282.3199157714844,283.8832092285156,282.5508117675781,290.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504817962646484,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,9.420016431249678e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.919732838170604e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.326680497499183e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.919732838170604e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,0.0004705493629444,290.8900756835937,294.1499938964844,282.54998779296875,282.3199157714844,283.8832092285156,282.5508117675781,290.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504817962646484,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.41978069022298e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.91948472801596e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,7.326497143367305e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.919484000420198e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0004705375758931,290.8875427246094,294.1499938964844,282.54998779296875,282.3073425292969,283.85955810546875,282.5506286621094,290.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502161979675293,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.41978069022298e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.91948472801596e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,7.326497143367305e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.919484000420198e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0004705375758931,290.8875427246094,294.1499938964844,282.54998779296875,282.3073425292969,283.85955810546875,282.5506286621094,290.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502161979675293,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,9.41885737120174e-05,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.918511932482944e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,7.325779006350785e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.918511932482944e-05,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.0004704914463218,290.885009765625,294.1499938964844,282.54998779296875,282.29522705078125,283.8363647460937,282.5505065917969,290.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282636189069991e-09,0.0010035731829702,-0.0155117465183138,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.4991135597229,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,9.41885737120174e-05,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.918511932482944e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,7.325779006350785e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.918511932482944e-05,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.0004704914463218,290.885009765625,294.1499938964844,282.54998779296875,282.29522705078125,283.8363647460937,282.5505065917969,290.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282636189069991e-09,0.0010035731829702,-0.0155117465183138,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.4991135597229,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,9.418131230631845e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.917746501741932e-05,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,7.325213664444163e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.917746501741932e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,0.0004704551538452,290.8837280273437,294.1499938964844,282.54998779296875,282.2893371582031,283.8249206542969,282.5504455566406,290.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735776573674684e-09,0.0010034957667812,-0.0154880182817578,0.0,0.0,0.0,-0.0079228980466723,60.0,-5.497433662414551,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,9.41722610150464e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,9.916794078890234e-05,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,7.324510079342872e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,9.916794078890234e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0004704099555965,290.8824462890625,294.1499938964844,282.54998779296875,282.2835693359375,283.8135681152344,282.5503845214844,290.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296459169647e-09,0.0010033993748947,-0.0154584664851427,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.495652675628662,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.414880332769826e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.91432389128022e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,7.322685269173235e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.91432389128022e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.0004702927835751,290.8799133300781,294.1499938964844,282.54998779296875,282.27252197265625,283.7911682128906,282.55029296875,290.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233054961057861e-09,0.0010031493147835,-0.0153818670660257,0.0,0.0,0.0,-0.0079028094187378,60.0,-5.491790294647217,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.414880332769826e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.91432389128022e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,7.322685269173235e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.91432389128022e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.0004702927835751,290.8799133300781,294.1499938964844,282.54998779296875,282.27252197265625,283.7911682128906,282.55029296875,290.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233054961057861e-09,0.0010031493147835,-0.0153818670660257,0.0,0.0,0.0,-0.0079028094187378,60.0,-5.491790294647217,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,9.411831706529485e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.91111373878084e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,7.320314762182534e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.91111373878084e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0004701405123341,290.8773498535156,294.1499938964844,282.54998779296875,282.2621154785156,283.7691955566406,282.5502319335937,290.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195059576441508e-09,0.0010028243996202,-0.015282335691154,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.487514495849609,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,9.411831706529485e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.91111373878084e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,7.320314762182534e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.91111373878084e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0004701405123341,290.8773498535156,294.1499938964844,282.54998779296875,282.2621154785156,283.7691955566406,282.5502319335937,290.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195059576441508e-09,0.0010028243996202,-0.015282335691154,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.487514495849609,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,9.408086043549702e-05,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.907168714562432e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,7.317400741158053e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,9.907168714562432e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0004699533747043,290.874755859375,294.1499938964844,282.54998779296875,282.2524719238281,283.74761962890625,282.5501708984375,290.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148373365988391e-09,0.0010024252114817,-0.0151600381359457,0.0,0.0,0.0,-0.0078608291223645,60.0,-5.482827186584473,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,9.408086043549702e-05,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.907168714562432e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,7.317400741158053e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,9.907168714562432e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0004699533747043,290.874755859375,294.1499938964844,282.54998779296875,282.2524719238281,283.74761962890625,282.5501708984375,290.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148373365988391e-09,0.0010024252114817,-0.0151600381359457,0.0,0.0,0.0,-0.0078608291223645,60.0,-5.482827186584473,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.403661533724517e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.902509191306308e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,7.313959213206545e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.902509191306308e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0004697323602158,290.8721923828125,294.1499938964844,282.54998779296875,282.2435913085937,283.72637939453125,282.5501403808594,290.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001959783025,6.093229476533679e-09,0.0010019537294283,-0.0150155844166874,0.0,0.0,0.0,-0.0078334920108318,60.0,-5.47776460647583,-0.0,-6.844787492354953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.403661533724517e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.902509191306308e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,7.313959213206545e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.902509191306308e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0004697323602158,290.8721923828125,294.1499938964844,282.54998779296875,282.2435913085937,283.72637939453125,282.5501403808594,290.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001959783025,6.093229476533679e-09,0.0010019537294283,-0.0150155844166874,0.0,0.0,0.0,-0.0078334920108318,60.0,-5.47776460647583,-0.0,-6.844787492354953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,9.40123209147714e-05,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.899951692204922e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,7.312070374609903e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.89995096460916e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0004696110263466,290.8708801269531,294.1499938964844,282.54998779296875,282.2394714355469,283.7159423828125,282.5501403808594,290.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017009917646,6.062957691455041e-09,0.0010016949381679,-0.0149362841621041,0.0,0.0,0.0,-0.0078184846788644,60.0,-5.475076198577881,-0.0,-6.841251121159075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,9.39860474318266e-05,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,9.897184645524248e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,7.310026558116078e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,9.897183917928488e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0004694797680713,290.8695983886719,294.1499938964844,282.54998779296875,282.235595703125,283.7055969238281,282.55010986328125,290.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014208965003,6.0302123294775364e-09,0.0010014148429036,-0.0148505046963691,0.0,0.0,0.0,-0.0078022512607276,60.0,-5.472286701202393,-0.0,-6.83742626961248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.392906940774992e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.891184890875591e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,7.30559549992904e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.891184890875591e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0004691951908171,290.8669738769531,294.1499938964844,282.54998779296875,282.2285461425781,283.6851501464844,282.5500793457031,290.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959216675677226e-09,0.0010008077370002,-0.0146645223721861,0.0,0.0,0.0,-0.0077670556493103,60.0,-5.466477870941162,-0.0,-6.829137788599837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.392906940774992e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.891184890875591e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,7.30559549992904e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.891184890875591e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0004691951908171,290.8669738769531,294.1499938964844,282.54998779296875,282.2285461425781,283.6851501464844,282.5500793457031,290.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959216675677226e-09,0.0010008077370002,-0.0146645223721861,0.0,0.0,0.0,-0.0077670556493103,60.0,-5.466477870941162,-0.0,-6.829137788599837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,9.386588499182837e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.884531027637422e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,7.30068059056066e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.88453030004166e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0004688795306719,290.8643798828125,294.1499938964844,282.54998779296875,282.2225341796875,283.6650695800781,282.5500793457031,290.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001403279602,5.8804738856110825e-09,0.0010001345071941,-0.0144582437351346,0.0,0.0,0.0,-0.0077280197292566,60.0,-5.460294723510742,-0.0,-6.819950471026459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,9.386588499182837e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.884531027637422e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,7.30068059056066e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.88453030004166e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0004688795306719,290.8643798828125,294.1499938964844,282.54998779296875,282.2225341796875,283.6650695800781,282.5500793457031,290.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001403279602,5.8804738856110825e-09,0.0010001345071941,-0.0144582437351346,0.0,0.0,0.0,-0.0077280197292566,60.0,-5.460294723510742,-0.0,-6.819950471026459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,9.376051457365976e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.873435192275792e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,7.292485679499805e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.873435192275792e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.000468353217002,290.8617553710937,294.1499938964844,282.54998779296875,282.2172241210937,283.6453857421875,282.550048828125,290.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990178514271,5.749185572057058e-09,0.0009990120306611,-0.0141143109649419,0.0,0.0,0.0,-0.0076629356481134,60.0,-5.452818870544434,-0.0,-6.804646801583658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,9.376051457365976e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.873435192275792e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,7.292485679499805e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.873435192275792e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.000468353217002,290.8617553710937,294.1499938964844,282.54998779296875,282.2172241210937,283.6453857421875,282.550048828125,290.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990178514271,5.749185572057058e-09,0.0009990120306611,-0.0141143109649419,0.0,0.0,0.0,-0.0076629356481134,60.0,-5.452818870544434,-0.0,-6.804646801583658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.3583257694263e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.854768723016603e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,7.278698467416689e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.854768723016603e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,0.0004674677620641,290.859130859375,294.1499938964844,282.54998779296875,282.2122802734375,283.6260681152344,282.550048828125,290.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971291292458,5.528325353054697e-09,0.0009971236577257,-0.0135357175022363,0.0,0.0,0.0,-0.0075534465722739,60.0,-5.441939830780029,-0.0,-6.778940075946593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.3583257694263e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.854768723016603e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,7.278698467416689e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.854768723016603e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,0.0004674677620641,290.859130859375,294.1499938964844,282.54998779296875,282.2122802734375,283.6260681152344,282.550048828125,290.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971291292458,5.528325353054697e-09,0.0009971236577257,-0.0135357175022363,0.0,0.0,0.0,-0.0075534465722739,60.0,-5.441939830780029,-0.0,-6.778940075946593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,9.346994193037972e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.842836880125104e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,7.269885099958628e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.842836152529344e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,0.0004669017507694,290.8578186035156,294.1499938964844,282.54998779296875,282.2099609375,283.6165466308594,282.550048828125,290.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959217859432,5.387144064172844e-09,0.0009959164308384,-0.0131658539175987,0.0,0.0,0.0,-0.007483456749469,60.0,-5.435011386871338,-0.0,-6.762532933635157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,9.334443893749268e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,9.829620830714704e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,7.26012367522344e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,9.82962010311894e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,0.0004662748251575,290.85650634765625,294.1499938964844,282.54998779296875,282.20770263671875,283.60711669921875,282.550048828125,290.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945846395567,5.230774036135699e-09,0.0009945794008672,-0.0127561930567026,0.0,0.0,0.0,-0.0074059381149709,60.0,-5.427305221557617,-0.0,-6.744384251078372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,9.305708954343572e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.799360850593077e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,7.237774843815714e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.799360850593077e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0004648394533433,290.8538818359375,294.1499938964844,282.54998779296875,282.2034912109375,283.58856201171875,282.5500183105469,290.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872756420581936e-09,0.0009915181435644,-0.0118182301521301,0.0,0.0,0.0,-0.0072284541092813,60.0,-5.409640789031982,-0.0,-6.702923371904036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,9.305708954343572e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.799360850593077e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,7.237774843815714e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.799360850593077e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0004648394533433,290.8538818359375,294.1499938964844,282.54998779296875,282.2034912109375,283.58856201171875,282.5500183105469,290.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872756420581936e-09,0.0009915181435644,-0.0118182301521301,0.0,0.0,0.0,-0.0072284541092813,60.0,-5.409640789031982,-0.0,-6.702923371904036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,9.273274190491064e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.765205322764814e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,7.212547643575817e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.765205322764814e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.0004632192722056,290.85125732421875,294.1499938964844,282.54998779296875,282.1996459960937,283.57037353515625,282.5500183105469,290.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.4686432332241566e-09,0.0009880625875666,-0.0107594635337591,0.0,0.0,0.0,-0.007028117775917,60.0,-5.389341354370117,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,9.273274190491064e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.765205322764814e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,7.212547643575817e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.765205322764814e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.0004632192722056,290.85125732421875,294.1499938964844,282.54998779296875,282.1996459960937,283.57037353515625,282.5500183105469,290.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.4686432332241566e-09,0.0009880625875666,-0.0107594635337591,0.0,0.0,0.0,-0.007028117775917,60.0,-5.389341354370117,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.23847546800971e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.72856068983674e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,7.185481081251055e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.72856068983674e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0004614809877239,290.8486328125,294.1499938964844,282.54998779296875,282.1961669921875,283.5525817871094,282.5500183105469,290.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367295742034912,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
