time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.23847546800971e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.72856068983674e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,7.185481081251055e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.72856068983674e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0004614809877239,290.8486328125,294.1499938964844,282.54998779296875,282.1961669921875,283.5525817871094,282.5500183105469,290.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367295742034912,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.2026632046327e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.690848673926666e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,7.157627260312438e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.690847946330904e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0004596920625772,290.8459777832031,294.1499938964844,282.54998779296875,282.19305419921875,283.53515625,282.5500183105469,290.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344249248504639,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.2026632046327e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.690848673926666e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,7.157627260312438e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.690847946330904e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0004596920625772,290.8459777832031,294.1499938964844,282.54998779296875,282.19305419921875,283.53515625,282.5500183105469,290.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344249248504639,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,9.184829832520336e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.67206942732446e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,7.14375710231252e-05,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.672068699728698e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0004588012816384,290.8446655273437,294.1499938964844,282.54998779296875,282.191650390625,283.5265808105469,282.5500183105469,290.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667026944073086e-09,0.0009786396985873,-0.0078722396865487,0.0,0.0,0.0,-0.0064818374812603,60.0,-5.3325958251953125,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.167252574115992e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.653559391153976e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,7.13008557795547e-05,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.653559391153976e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0004579232481773,290.8433532714844,294.1499938964844,282.54998779296875,282.1903076171875,283.51812744140625,282.5500183105469,290.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708094175527e-09,0.0009767669253051,-0.0072984206490218,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.320997714996338,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.133600542554632e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.618121839594096e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,7.103911775629967e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.618121839594096e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.000456242240034,290.8407287597656,294.1499938964844,282.54998779296875,282.1879272460937,283.5014343261719,282.5500183105469,290.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298349380493164,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.133600542554632e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.618121839594096e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,7.103911775629967e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.618121839594096e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.000456242240034,290.8407287597656,294.1499938964844,282.54998779296875,282.1879272460937,283.5014343261719,282.5500183105469,290.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298349380493164,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.102987678488716e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.585885709384456e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,7.080101931933314e-05,297.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.585884981788696e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.000454713095678,290.8381042480469,294.1499938964844,282.54998779296875,282.1859130859375,283.4850769042969,282.5500183105469,290.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277089595794678,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.102987678488716e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.585885709384456e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,7.080101931933314e-05,297.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.585884981788696e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.000454713095678,290.8381042480469,294.1499938964844,282.54998779296875,282.1859130859375,283.4850769042969,282.5500183105469,290.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277089595794678,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.076404239749536e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.557891462463886e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,7.059425843181089e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.557891462463886e-05,297.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0004533851752057,290.83544921875,294.1499938964844,282.54998779296875,282.18426513671875,283.46905517578125,282.5500183105469,290.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.25787353515625,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.076404239749536e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.557891462463886e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,7.059425843181089e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.557891462463886e-05,297.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0004533851752057,290.83544921875,294.1499938964844,282.54998779296875,282.18426513671875,283.46905517578125,282.5500183105469,290.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.25787353515625,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.054441034095362e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.534764103591442e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,7.04234407749027e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.53476337599568e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0004522881063167,290.83282470703125,294.1499938964844,282.54998779296875,282.1829833984375,283.4533996582031,282.5500183105469,290.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421948328433243e-09,0.0009647475671954,-0.0036154894623905,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.241181373596191,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.054441034095362e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.534764103591442e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,7.04234407749027e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.53476337599568e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0004522881063167,290.83282470703125,294.1499938964844,282.54998779296875,282.1829833984375,283.4533996582031,282.5500183105469,290.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421948328433243e-09,0.0009647475671954,-0.0036154894623905,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.241181373596191,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.045100887306036e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.524927736492828e-05,297.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,7.035079033812508e-05,297.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.524927736492828e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0004518215137068,290.8315124511719,294.1499938964844,282.54998779296875,282.1824951171875,283.4456481933594,282.5500183105469,290.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258191459783682e-09,0.0009637523326091,-0.0033105362672358,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.233776092529297,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.036909614223988e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.516302088741212e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,7.028708205325529e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.516302088741212e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0004514123720582,290.8301696777344,294.1499938964844,282.54998779296875,282.1820678710937,283.43798828125,282.5500183105469,290.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523766890443312e-09,0.0009628795087337,-0.0030431160703301,0.0,0.0,0.0,-0.0055682086385786,60.0,-5.227040767669678,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.02323954505846e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.501907334197313e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,7.018075848463923e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.501906606601553e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,0.0004507295088842,290.8275451660156,294.1499938964844,282.54998779296875,282.1815185546875,283.4228820800781,282.5500183105469,290.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450351793128e-09,0.0009614229784347,-0.002596812788397,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.2152276039123535,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.02323954505846e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.501907334197313e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,7.018075848463923e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.501906606601553e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,0.0004507295088842,290.8275451660156,294.1499938964844,282.54998779296875,282.1815185546875,283.4228820800781,282.5500183105469,290.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450351793128e-09,0.0009614229784347,-0.002596812788397,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.2152276039123535,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.012481314130127e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.490577940596268e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,7.009708497207612e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.490577940596268e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.0004501921357586,290.82489013671875,294.1499938964844,282.54998779296875,282.18133544921875,283.4080505371094,282.5500183105469,290.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194095733164543e-09,0.0009602766949683,-0.0022455665748566,0.0,0.0,0.0,-0.0054173241369426,60.0,-5.205568313598633,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.012481314130127e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.490577940596268e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,7.009708497207612e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.490577940596268e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.0004501921357586,290.82489013671875,294.1499938964844,282.54998779296875,282.18133544921875,283.4080505371094,282.5500183105469,290.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194095733164543e-09,0.0009602766949683,-0.0022455665748566,0.0,0.0,0.0,-0.0054173241369426,60.0,-5.205568313598633,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.003420564113185e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.481036249781027e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,7.002661004662514e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.481036249781027e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.0004497395129874,290.8222351074219,294.1499938964844,282.54998779296875,282.1815185546875,283.3934936523437,282.5500183105469,290.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593106806278,1.106510216786205e-09,0.0009593095746822,-0.0019497211324051,0.0,0.0,0.0,-0.005361346527934,60.0,-5.197190761566162,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.003420564113185e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.481036249781027e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,7.002661004662514e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.481036249781027e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.0004497395129874,290.8222351074219,294.1499938964844,282.54998779296875,282.1815185546875,283.3934936523437,282.5500183105469,290.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593106806278,1.106510216786205e-09,0.0009593095746822,-0.0019497211324051,0.0,0.0,0.0,-0.005361346527934,60.0,-5.197190761566162,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,9.006448090076447e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.484224574407564e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,7.005016232142225e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.484224574407564e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,0.0004498907655943,290.8203430175781,294.1499938964844,282.54998779296875,282.1820678710937,283.3807067871094,282.5500183105469,290.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006697002681903,8.5382889647434e-10,0.0006696993950754,-0.0015750295715406,0.0,0.0,0.0,-0.0037912020925432,60.0,-4.617658615112305,-0.0,-6.278722253227897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,9.006448090076447e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.484224574407564e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,7.005016232142225e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.484224574407564e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,0.0004498907655943,290.8203430175781,294.1499938964844,282.54998779296875,282.1820678710937,283.3807067871094,282.5500183105469,290.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006697002681903,8.5382889647434e-10,0.0006696993950754,-0.0015750295715406,0.0,0.0,0.0,-0.0037912020925432,60.0,-4.617658615112305,-0.0,-6.278722253227897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,9.00446466403082e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,9.482136374572292e-05,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,7.003473001532257e-05,297.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,9.48213564697653e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,0.0004497916670516,290.8203125,294.1499938964844,282.54998779296875,282.1824951171875,283.37603759765625,282.5500183105469,290.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006242432282306,7.837946403022045e-10,0.0006242424133233,-0.0014363657683134,0.0,0.0,0.0,-0.0035310036037117,60.0,-4.097670078277588,-0.0,-6.275956820900319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,4.37885319115594e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,4.611143594956957e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,3.405774987186305e-05,297.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,4.611143594956957e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0002187327772844,290.8201904296875,294.1499938964844,282.54998779296875,282.1829833984375,283.3718566894531,282.5500183105469,290.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006112175178714,7.284400305174186e-10,0.0006112168193794,-0.0013038635952398,0.0,0.0,0.0,-0.0034207238350063,60.0,-3.692935705184937,-0.0,-1.4841741169391298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.618412665673532e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,3.810363341472112e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,2.814321305777412e-05,297.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.810363341472112e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0001807472144719,290.8224792480469,294.1499938964844,282.54998779296875,282.18426513671875,283.3731994628906,282.5616455078125,290.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004542204551398,5.510044642775821e-10,0.000454219902167,-0.0009943800978362,0.0,0.0,0.0,-0.0025480051990598,60.0,-2.977756261825561,-0.0,-1.0134452388399497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.618412665673532e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,3.810363341472112e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,2.814321305777412e-05,297.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.810363341472112e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0001807472144719,290.8224792480469,294.1499938964844,282.54998779296875,282.18426513671875,283.3731994628906,282.5616455078125,290.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004542204551398,5.510044642775821e-10,0.000454219902167,-0.0009943800978362,0.0,0.0,0.0,-0.0025480051990598,60.0,-2.977756261825561,-0.0,-1.0134452388399497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,2.933618270617444e-05,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,3.0892417271388695e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,2.2817033823230304e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,3.0892417271388695e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,0.0001465403183829,290.8291931152344,294.1499938964844,282.54998779296875,282.1859130859375,283.3773193359375,282.57818603515625,290.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125794173683,3.9095801596111807e-10,0.0003125790390186,-0.0007152562029659,0.0,0.0,0.0,-0.0017606720793992,60.0,-2.112813949584961,-0.0,-6.661487805814659e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,2.933618270617444e-05,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,3.0892417271388695e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,2.2817033823230304e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,3.0892417271388695e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,0.0001465403183829,290.8291931152344,294.1499938964844,282.54998779296875,282.1859130859375,283.3773193359375,282.57818603515625,290.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125794173683,3.9095801596111807e-10,0.0003125790390186,-0.0007152562029659,0.0,0.0,0.0,-0.0017606720793992,60.0,-2.112813949584961,-0.0,-6.661487805814659e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,1.986570532608312e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.091954775096383e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.5451105355168693e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,2.091954775096383e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.923331526806578e-05,290.83135986328125,294.1499938964844,282.54998779296875,282.1879272460937,283.3795471191406,282.5873107910156,290.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101138670695,2.6318727752716603e-10,0.0002101136051351,-0.0004818103043362,0.0,0.0,0.0,-0.0011837495258077,60.0,-1.4528073072433472,-0.0,-3.054724473372516e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,1.986570532608312e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.091954775096383e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.5451105355168693e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,2.091954775096383e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.923331526806578e-05,290.83135986328125,294.1499938964844,282.54998779296875,282.1879272460937,283.3795471191406,282.5873107910156,290.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101138670695,2.6318727752716603e-10,0.0002101136051351,-0.0004818103043362,0.0,0.0,0.0,-0.0011837495258077,60.0,-1.4528073072433472,-0.0,-3.054724473372516e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,1.2341956789896358e-05,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,1.299667655985104e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,9.599300938134547e-06,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.299667655985104e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,6.165062950458378e-05,290.83258056640625,294.1499938964844,282.54998779296875,282.1903076171875,283.3812255859375,282.59405517578125,290.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315051631536,1.6447958273158036e-10,0.0001315050030825,-0.0003009146894328,0.0,0.0,0.0,-0.00074073090218,60.0,-0.9544267654418944,-0.0,-1.1790496357022562e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,1.2341956789896358e-05,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,1.299667655985104e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,9.599300938134547e-06,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.299667655985104e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,6.165062950458378e-05,290.83258056640625,294.1499938964844,282.54998779296875,282.1903076171875,283.3812255859375,282.59405517578125,290.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315051631536,1.6447958273158036e-10,0.0001315050030825,-0.0003009146894328,0.0,0.0,0.0,-0.00074073090218,60.0,-0.9544267654418944,-0.0,-1.1790496357022562e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.43441136769252e-06,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.93488993117353e-06,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,7.337876013480127e-06,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,9.93488993117353e-06,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,4.712683949037455e-05,290.8329467773437,294.1499938964844,282.54998779296875,282.191650390625,283.3817443847656,282.5960388183594,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005248777801,1.2573107832647423e-10,0.0001005247540888,-0.0002300245105288,0.0,0.0,0.0,-0.0005662277690134,60.0,-0.751251757144928,-0.0,-6.889593895387233e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,7.052584805933293e-06,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,7.426711817970499e-06,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.485343990585534e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,7.426711817970499e-06,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,3.522912084008567e-05,290.8331604003906,294.1499938964844,282.54998779296875,282.19305419921875,283.38201904296875,282.5972900390625,290.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.514630851801485e-05,9.398889999623347e-11,7.514621393056586e-05,-0.0001719523133942,0.0,0.0,0.0,-0.0004232774954289,60.0,-0.5812060236930847,-0.0,-3.8499989307716476e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.573443109416985e-06,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.763007953239139e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,2.7793448680313304e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.763007953239139e-06,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.7850088624982163e-05,290.83331298828125,294.1499938964844,282.54998779296875,282.1961669921875,283.3822326660156,282.5983581542969,290.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.807578104897402e-05,4.7623040927424753e-11,3.807573375524953e-05,-8.712613634997979e-05,0.0,0.0,0.0,-0.0002144698519259,60.0,-0.3255586922168731,-0.0,-9.884113666425164e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.573443109416985e-06,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.763007953239139e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,2.7793448680313304e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.763007953239139e-06,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.7850088624982163e-05,290.83331298828125,294.1499938964844,282.54998779296875,282.1961669921875,283.3822326660156,282.5983581542969,290.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.807578104897402e-05,4.7623040927424753e-11,3.807573375524953e-05,-8.712613634997979e-05,0.0,0.0,0.0,-0.0002144698519259,60.0,-0.3255586922168731,-0.0,-9.884113666425164e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.5324421838158742e-06,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,1.6137355487444438e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.191899514196848e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,1.6137355487444438e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,7.654865839867853e-06,290.8332824707031,294.1499938964844,282.54998779296875,282.1996459960937,283.3822631835937,282.5985717773437,290.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6328571291523986e-05,2.0422854379864568e-11,1.6328551282640547e-05,-3.736346843652427e-05,0.0,0.0,0.0,-9.19740996323526e-05,60.0,-0.158169224858284,-0.0,-1.817741790421934e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.5324421838158742e-06,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,1.6137355487444438e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.191899514196848e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,1.6137355487444438e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,7.654865839867853e-06,290.8332824707031,294.1499938964844,282.54998779296875,282.1996459960937,283.3822631835937,282.5985717773437,290.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6328571291523986e-05,2.0422854379864568e-11,1.6328551282640547e-05,-3.736346843652427e-05,0.0,0.0,0.0,-9.19740996323526e-05,60.0,-0.158169224858284,-0.0,-1.817741790421934e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,4.901378360955277e-07,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,5.161388116903254e-07,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.8121834222693e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.161388116903254e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.44833995566296e-06,290.833251953125,294.1499938964844,282.54998779296875,282.2034912109375,283.3822631835937,282.5985717773437,290.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.222638719715178e-06,6.532132907494104e-12,5.222632353252266e-06,-1.1950522093684413e-05,0.0,0.0,0.0,-2.941759885288775e-05,60.0,-0.0652749165892601,-0.0,-1.859518398636406e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
