time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,4.901378360955277e-07,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,5.161388116903254e-07,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.8121834222693e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.161388116903254e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.44833995566296e-06,290.833251953125,294.1499938964844,282.54998779296875,282.2034912109375,283.3822631835937,282.5985717773437,290.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.222638719715178e-06,6.532132907494104e-12,5.222632353252266e-06,-1.1950522093684413e-05,0.0,0.0,0.0,-2.941759885288775e-05,60.0,-0.0652749165892601,-0.0,-1.859518398636406e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,8.602373213761896e-08,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.058713601461933e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,6.690734721814806e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.058713601461933e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,4.297063469493878e-07,290.833251953125,294.1499938964844,282.54998779296875,282.20770263671875,283.3822631835937,282.5985717773437,290.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.1662303702833e-07,1.146464433804395e-12,9.166219001599528e-07,-2.097430069625261e-06,0.0,0.0,0.0,-5.1630777306854725e-06,60.0,-0.0209801346063613,-0.0,-5.727967470996187e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,8.602373213761896e-08,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.058713601461933e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,6.690734721814806e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.058713601461933e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,4.297063469493878e-07,290.833251953125,294.1499938964844,282.54998779296875,282.20770263671875,283.3822631835937,282.5985717773437,290.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.1662303702833e-07,1.146464433804395e-12,9.166219001599528e-07,-2.097430069625261e-06,0.0,0.0,0.0,-5.1630777306854725e-06,60.0,-0.0209801346063613,-0.0,-5.727967470996187e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.0380706899914003e-08,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.146186695028973e-08,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,1.58516613169013e-08,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,2.146186695028973e-08,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,1.018058526369714e-07,290.833251953125,294.1499938964844,282.54998779296875,282.2099609375,283.3822631835937,282.5985717773437,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1717833931234054e-07,2.716383704342435e-13,2.1717806930610093e-07,-4.969408564647892e-07,0.0,0.0,0.0,-1.223292201757431e-06,60.0,-0.0108568305149674,-0.0,-3.215159190858401e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,-4.502949402240829e-11,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-4.741822906551008e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,-3.5022942879159296e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,-4.741822906551008e-11,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,-2.249316427560544e-10,290.833251953125,294.1499938964844,282.54998779296875,282.2122802734375,283.3822631835937,282.5985717773437,290.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,4.85988138620996e-10,-5.977004877192021e-16,-4.859875279983328e-10,1.1085032891600122e-09,0.0,0.0,0.0,2.735760062932968e-09,60.0,-0.0051232278347015,-0.0,-1.56948845529028e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,-3.8377408889678215e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-4.0413263013849836e-11,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,-2.984909888703591e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,-4.0413263013849836e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,-1.917031117182333e-10,290.833251953125,294.1499938964844,282.54998779296875,282.2172241210937,283.3822631835937,282.5985717773437,290.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,3.839260576121717e-10,-4.772748489927428e-16,-3.8392558576738607e-10,8.939610718350363e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0007199691608548,-0.0,-1.140027428803972e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,-3.8377408889678215e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-4.0413263013849836e-11,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,-2.984909888703591e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,-4.0413263013849836e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,-1.917031117182333e-10,290.833251953125,294.1499938964844,282.54998779296875,282.2172241210937,283.3822631835937,282.5985717773437,290.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,3.839260576121717e-10,-4.772748489927428e-16,-3.8392558576738607e-10,8.939610718350363e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0007199691608548,-0.0,-1.140027428803972e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,4.821993471182395e-09,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,5.0777919646805e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.750439514504933e-09,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.0777919646805e-09,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.4086856953431386e-08,290.833251953125,294.1499938964844,282.54998779296875,282.2225341796875,283.3822631835937,282.5985717773437,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.138208791777289e-08,6.427453377476008e-14,5.1382023968926667e-08,-1.1757373385989925e-07,0.0,0.0,0.0,-2.894230419769883e-07,60.0,-9.215451427735388e-05,-0.0,-1.799770974114507e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,4.821993471182395e-09,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,5.0777919646805e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.750439514504933e-09,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.0777919646805e-09,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.4086856953431386e-08,290.833251953125,294.1499938964844,282.54998779296875,282.2225341796875,283.3822631835937,282.5985717773437,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.138208791777289e-08,6.427453377476008e-14,5.1382023968926667e-08,-1.1757373385989925e-07,0.0,0.0,0.0,-2.894230419769883e-07,60.0,-9.215451427735388e-05,-0.0,-1.799770974114507e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,5.371686029320699e-08,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.6566445749695056e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,4.1779781412287775e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.6566445749695056e-08,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.6832682920030493e-07,290.8332214355469,294.1499938964844,282.5531616210937,282.2316589355469,283.3822326660156,282.5985717773437,290.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.723193226003787e-07,7.158448096442059e-13,5.723185836359335e-07,-1.3096267821310903e-06,0.0,0.0,0.0,-3.223714884370565e-06,60.0,-0.0007815831340849,-0.0,-2.2334961164620703e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,5.371686029320699e-08,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.6566445749695056e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,4.1779781412287775e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.6566445749695056e-08,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.6832682920030493e-07,290.8332214355469,294.1499938964844,282.5531616210937,282.2316589355469,283.3822326660156,282.5985717773437,290.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.723193226003787e-07,7.158448096442059e-13,5.723185836359335e-07,-1.3096267821310903e-06,0.0,0.0,0.0,-3.223714884370565e-06,60.0,-0.0007815831340849,-0.0,-2.2334961164620703e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,3.363022642588476e-07,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.541425144248933e-07,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.615684309148492e-07,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,3.541425144248933e-07,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.6798994693090208e-06,290.83319091796875,294.1499938964844,282.5623474121094,282.2478332519531,283.3822021484375,282.5985107421875,290.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.583176521715359e-06,4.481694963059946e-12,3.5831722016155254e-06,-8.199259355023969e-06,0.0,0.0,0.0,-2.018304076045752e-05,60.0,-0.0081064896658062,-0.0,-8.754342736838616e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,3.363022642588476e-07,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.541425144248933e-07,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.615684309148492e-07,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,3.541425144248933e-07,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.6798994693090208e-06,290.83319091796875,294.1499938964844,282.5623474121094,282.2478332519531,283.3822021484375,282.5985107421875,290.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.583176521715359e-06,4.481694963059946e-12,3.5831722016155254e-06,-8.199259355023969e-06,0.0,0.0,0.0,-2.018304076045752e-05,60.0,-0.0081064896658062,-0.0,-8.754342736838616e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,6.255389735088102e-07,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,6.587227403542784e-07,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.865303253609454e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,6.587227403542784e-07,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,3.124696604572818e-06,290.8331604003906,294.1499938964844,282.5691223144531,282.2583923339844,283.3822021484375,282.5985107421875,290.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.664906777587021e-06,8.336187642954407e-12,6.664898592134705e-06,-1.5251061995513736e-05,0.0,0.0,0.0,-3.754155477508903e-05,60.0,-0.0197305977344512,-0.0,-3.028814829150739e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,1.0550911611062477e-06,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.1110619198007043e-06,297.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,8.20626496533805e-07,297.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,1.1110619198007043e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,5.27039901498938e-06,290.8331604003906,294.1499938964844,282.5772399902344,282.2705383300781,283.3822021484375,282.5985412597656,290.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1241692845942453e-05,1.4060589498265939e-11,1.1241678294027224e-05,-2.5723918952280656e-05,0.0,0.0,0.0,-6.332127668429166e-05,60.0,-0.0373561605811119,-0.0,-8.616759215873682e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,2.4276425847347127e-06,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.556424760769005e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.8881665937442449e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,2.556424760769005e-06,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.2126577530580109e-05,290.8331604003906,294.1499938964844,282.5974426269531,282.2994079589844,283.3822326660156,282.59869384765625,290.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.586595837783534e-05,3.2351975265410005e-11,2.586592563602608e-05,-5.918796159676276e-05,0.0,0.0,0.0,-0.0001456956233596,60.0,-0.095158152282238,-0.0,-4.561771099753642e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,2.4276425847347127e-06,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.556424760769005e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.8881665937442449e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,2.556424760769005e-06,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.2126577530580109e-05,290.8331604003906,294.1499938964844,282.5974426269531,282.2994079589844,283.3822326660156,282.59869384765625,290.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.586595837783534e-05,3.2351975265410005e-11,2.586592563602608e-05,-5.918796159676276e-05,0.0,0.0,0.0,-0.0001456956233596,60.0,-0.095158152282238,-0.0,-4.561771099753642e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,4.724530754174339e-06,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.975159299647203e-06,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.67463553629932e-06,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,4.975159299647203e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.3600010536029004e-05,290.8332214355469,294.1499938964844,282.62255859375,282.3339538574219,283.38238525390625,282.599365234375,290.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.033890556660481e-05,6.296155957707937e-11,5.033884372096509e-05,-0.0001151882606791,0.0,0.0,0.0,-0.0002835447958204,60.0,-0.1967165619134903,-0.0,-1.7277519692715515e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,4.724530754174339e-06,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.975159299647203e-06,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.67463553629932e-06,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,4.975159299647203e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.3600010536029004e-05,290.8332214355469,294.1499938964844,282.62255859375,282.3339538574219,283.38238525390625,282.599365234375,290.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.033890556660481e-05,6.296155957707937e-11,5.033884372096509e-05,-0.0001151882606791,0.0,0.0,0.0,-0.0002835447958204,60.0,-0.1967165619134903,-0.0,-1.7277519692715515e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,8.25514507596381e-06,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.693065865372773e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,6.420668796636164e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,8.693065865372773e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,4.123615872231312e-05,290.83355712890625,294.1499938964844,282.6522216796875,282.3737487792969,283.38287353515625,282.60137939453125,290.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.795707981334999e-05,1.1001262401055811e-10,8.795697067398578e-05,-0.0002012681216001,0.0,0.0,0.0,-0.0004954373580403,60.0,-0.358822762966156,-0.0,-5.274889969264507e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,8.25514507596381e-06,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.693065865372773e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,6.420668796636164e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,8.693065865372773e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,4.123615872231312e-05,290.83355712890625,294.1499938964844,282.6522216796875,282.3737487792969,283.38287353515625,282.60137939453125,290.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.795707981334999e-05,1.1001262401055811e-10,8.795697067398578e-05,-0.0002012681216001,0.0,0.0,0.0,-0.0004954373580403,60.0,-0.358822762966156,-0.0,-5.274889969264507e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,1.33047587951296e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.4010553059051745e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,1.0348146133765113e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.4010553059051745e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,6.646002293564379e-05,290.8343505859375,294.1499938964844,282.68603515625,282.4183654785156,283.3840026855469,282.60595703125,290.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141760072438,1.7730683588013108e-10,0.000141759897815,-0.0003243828541599,0.0,0.0,0.0,-0.0007984944386407,60.0,-0.5969043374061584,-0.0,-1.370181190729624e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,1.33047587951296e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.4010553059051745e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,1.0348146133765113e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.4010553059051745e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,6.646002293564379e-05,290.8343505859375,294.1499938964844,282.68603515625,282.4183654785156,283.3840026855469,282.60595703125,290.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141760072438,1.7730683588013108e-10,0.000141759897815,-0.0003243828541599,0.0,0.0,0.0,-0.0007984944386407,60.0,-0.5969043374061584,-0.0,-1.370181190729624e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,1.64686771313427e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.7342312276014127e-05,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,1.2808972314815035e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,1.7342312276014127e-05,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,8.226445788750425e-05,290.8350524902344,294.1499938964844,282.70440673828125,282.4423217773437,283.38494873046875,282.6095275878906,290.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754712866386,2.1947120509846477e-10,0.0001754710683599,-0.0004015225276816,0.0,0.0,0.0,-0.0009883802849799,60.0,-0.7461227774620056,-0.0,-2.099333595850794e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,2.010924981732387e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,2.1176010704948567e-05,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,1.5640527635696344e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,2.1176008885959163e-05,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,0.0001004498626571,290.8359375,294.1499938964844,282.7236633300781,282.46734619140625,283.3861083984375,282.6139221191406,290.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142611920135,2.679877153521913e-10,0.0002142609155271,-0.0004902835353277,0.0,0.0,0.0,-0.0012068729847669,60.0,-0.9198728799819946,-0.0,-3.130081971391972e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,2.885325920942705e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,3.0383875127881765e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,2.244142524432391e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,3.0383875127881765e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0001441280037397,290.8381042480469,294.1499938964844,282.7647399902344,282.520263671875,283.3887634277344,282.6236877441406,290.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074276901315,3.8451603012745745e-10,0.0003074273117817,-0.0007034717709757,0.0,0.0,0.0,-0.0017316546291112,60.0,-1.3389240503311155,-0.0,-6.443973799008518e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,2.885325920942705e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,3.0383875127881765e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,2.244142524432391e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,3.0383875127881765e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0001441280037397,290.8381042480469,294.1499938964844,282.7647399902344,282.520263671875,283.3887634277344,282.6236877441406,290.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074276901315,3.8451603012745745e-10,0.0003074273117817,-0.0007034717709757,0.0,0.0,0.0,-0.0017316546291112,60.0,-1.3389240503311155,-0.0,-6.443973799008518e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,3.945811477024108e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,4.155129863647744e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,3.0689647246617824e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,4.155129863647744e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0001971014571608,290.840087890625,294.1499938964844,282.808837890625,282.57666015625,283.3905639648437,282.6311950683594,290.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195052315481,5.249256029848937e-10,0.0004195047076791,-0.0009605335071682,0.0,0.0,0.0,-0.0023630983196198,60.0,-1.859033703804016,-0.0,-1.2051376785393586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,3.945811477024108e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,4.155129863647744e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,3.0689647246617824e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,4.155129863647744e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0001971014571608,290.840087890625,294.1499938964844,282.808837890625,282.57666015625,283.3905639648437,282.6311950683594,290.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195052315481,5.249256029848937e-10,0.0004195047076791,-0.0009605335071682,0.0,0.0,0.0,-0.0023630983196198,60.0,-1.859033703804016,-0.0,-1.2051376785393586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,4.4323576730676e-05,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,4.667486427933909e-05,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,3.4473894629627466e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,4.667486427933909e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0002214054402429,290.84063720703125,294.1499938964844,282.8555908203125,282.6361083984375,283.38897705078125,282.6342468261719,290.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005850073648616,7.036084492817452e-10,0.0005850066663697,-0.001264791120775,0.0,0.0,0.0,-0.0032779639586806,60.0,-2.5182933807373047,-0.0,-1.5206650161303514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,4.4323576730676e-05,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,4.667486427933909e-05,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,3.4473894629627466e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,4.667486427933909e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0002214054402429,290.84063720703125,294.1499938964844,282.8555908203125,282.6361083984375,283.38897705078125,282.6342468261719,290.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005850073648616,7.036084492817452e-10,0.0005850066663697,-0.001264791120775,0.0,0.0,0.0,-0.0032779639586806,60.0,-2.5182933807373047,-0.0,-1.5206650161303514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.003304876387119e-05,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.480914013693108e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,7.002570782788098e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,9.480914013693108e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0004497337213251,290.83984375,294.1499938964844,282.9046325683594,282.6981811523437,283.3838195800781,282.6380920410156,290.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007335895788855,8.789602379266626e-10,0.0007335887057706,-0.0015772111946716,0.0,0.0,0.0,-0.0041237212717533,60.0,-3.252794981002808,-0.0,-6.274336783462786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.003304876387119e-05,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.480914013693108e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,7.002570782788098e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,9.480914013693108e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0004497337213251,290.83984375,294.1499938964844,282.9046325683594,282.6981811523437,283.3838195800781,282.6380920410156,290.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007335895788855,8.789602379266626e-10,0.0007335887057706,-0.0015772111946716,0.0,0.0,0.0,-0.0041237212717533,60.0,-3.252794981002808,-0.0,-6.274336783462786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.00575760169886e-05,297.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.483497706241906e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,7.004478538874537e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,9.483497706241906e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0004498562484513,290.8388977050781,294.1499938964844,282.9299011230469,282.73004150390625,283.3804931640625,282.6405029296875,290.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007706710021011,9.463978489776535e-10,0.0007706700707785,-0.0017174237873405,0.0,0.0,0.0,-0.0043406449258327,60.0,-3.814369201660156,-0.0,-6.277755915107265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.004750609165058e-05,297.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.482436871621758e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,7.00369564583525e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,9.482436871621758e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0004498059279285,290.8378295898437,294.1499938964844,282.9555969238281,282.76239013671875,283.37701416015625,282.6430969238281,290.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008977485704235,1.0612338785520592e-09,0.0008977475226856,-0.0018922513118013,0.0,0.0,0.0,-0.0050313998945057,60.0,-4.215662002563477,-0.0,-6.276351172118666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,9.010211942950264e-05,297.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,9.488187788520008e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,7.00794262229465e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.488187788520008e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0004500787472352,290.8345642089844,294.1499938964844,283.0080871582031,282.8283386230469,283.37030029296875,282.649658203125,290.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612808353267,1.1923128040436382e-09,0.0009612796711735,-0.0021733259782195,0.0,0.0,0.0,-0.0054100975394248,60.0,-4.784921646118164,-0.0,-6.283965348075071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,9.010211942950264e-05,297.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,9.488187788520008e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,7.00794262229465e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.488187788520008e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0004500787472352,290.8345642089844,294.1499938964844,283.0080871582031,282.8283386230469,283.37030029296875,282.649658203125,290.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612808353267,1.1923128040436382e-09,0.0009612796711735,-0.0021733259782195,0.0,0.0,0.0,-0.0054100975394248,60.0,-4.784921646118164,-0.0,-6.283965348075071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.018364653456956e-05,297.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.496773418504743e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,7.014284346951172e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,9.496773418504743e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0004504859971348,290.83135986328125,294.1499938964844,283.061767578125,282.8955383300781,283.3646240234375,282.6590576171875,290.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609035914763,1.292630669169625e-09,0.0009609022527001,-0.0024374388158321,0.0,0.0,0.0,-0.0054536205716431,60.0,-4.824552059173584,-0.0,-6.295341847817326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.018364653456956e-05,297.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.496773418504743e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,7.014284346951172e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,9.496773418504743e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0004504859971348,290.83135986328125,294.1499938964844,283.061767578125,282.8955383300781,283.3646240234375,282.6590576171875,290.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609035914763,1.292630669169625e-09,0.0009609022527001,-0.0024374388158321,0.0,0.0,0.0,-0.0054536205716431,60.0,-4.824552059173584,-0.0,-6.295341847817326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.02717438293621e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.50605099205859e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,7.021136116236448e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.506050264462829e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0004509260761551,290.8281555175781,294.1499938964844,283.1162109375,282.9635925292969,283.36004638671875,282.6717224121094,290.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618421900086,1.402381322179735e-09,0.0009618407930247,-0.0027250337880104,0.0,0.0,0.0,-0.0055080284364521,60.0,-4.8034186363220215,-0.0,-6.30764702691522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
