time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.02717438293621e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.50605099205859e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,7.021136116236448e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.506050264462829e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0004509260761551,290.8281555175781,294.1499938964844,283.1162109375,282.9635925292969,283.36004638671875,282.6717224121094,290.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618421900086,1.402381322179735e-09,0.0009618407930247,-0.0027250337880104,0.0,0.0,0.0,-0.0055080284364521,60.0,-4.8034186363220215,-0.0,-6.30764702691522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,9.032756497617812e-05,297.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.511928510619327e-05,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,7.025477680144832e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.511928510619327e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0004512049199547,290.82635498046875,294.1499938964844,283.1469116210937,283.0018920898437,283.3579406738281,282.6805419921875,290.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624368394725,1.4719208074609467e-09,0.0009624353842809,-0.0029072575271129,0.0,0.0,0.0,-0.0055425022728741,60.0,-4.786770820617676,-0.0,-6.315449496696601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.037493873620406e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.516917634755372e-05,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,7.029162952676415e-05,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.516917634755372e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,0.0004514415632002,290.8249206542969,294.1499938964844,283.17108154296875,283.0320129394531,283.3564758300781,282.688232421875,290.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629415581002,1.530937376870156e-09,0.000962940044701,-0.0030619066674262,0.0,0.0,0.0,-0.0055717593058943,60.0,-4.773284435272217,-0.0,-6.322075307707564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,9.043539466802032e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,9.523283370072022e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,7.03386394889094e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,9.523283370072022e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.0004517435154411,290.82330322265625,294.1499938964844,283.1985168457031,283.0661926269531,283.3550720214844,282.6982727050781,290.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635855676606,1.6062431384966652e-09,0.0009635839378461,-0.0032592399511486,0.0,0.0,0.0,-0.0056090913712978,60.0,-4.757803440093994,-0.0,-6.330535029519524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,9.050142398336902e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.530237002763896e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,7.039000047370791e-05,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,9.530237002763896e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0004520733782555,290.8216857910156,294.1499938964844,283.2259521484375,283.100341796875,283.3538818359375,282.7093811035156,290.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642890654504,1.6885096654206675e-09,0.0009642873774282,-0.0034748129546642,0.0,0.0,0.0,-0.0056498744525015,60.0,-4.742428302764893,-0.0,-6.339782743225443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,9.06575660337694e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,9.546679211780428e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,7.051144348224625e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.546678484184667e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,0.0004528533027041,290.81842041015625,294.1499938964844,283.2804870605469,283.16815185546875,283.352294921875,282.7362976074219,290.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830232928479518e-09,0.0009659506613388,-0.0039845188148319,0.0,0.0,0.0,-0.0057463031262159,60.0,-4.712695598602295,-0.0,-6.361675985999683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,9.06575660337694e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,9.546679211780428e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,7.051144348224625e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.546678484184667e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,0.0004528533027041,290.81842041015625,294.1499938964844,283.2804870605469,283.16815185546875,283.352294921875,282.7362976074219,290.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830232928479518e-09,0.0009659506613388,-0.0039845188148319,0.0,0.0,0.0,-0.0057463031262159,60.0,-4.712695598602295,-0.0,-6.361675985999683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,9.084704652195796e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,9.566632070345804e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,7.065881800372154e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,9.566632070345804e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,0.0004537997883744,290.8151550292969,294.1499938964844,283.3343200683594,283.2350158691406,283.3516540527344,282.7702941894531,290.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679712820798,2.1190786902991476e-09,0.000967969186604,-0.0046030776575207,0.0,0.0,0.0,-0.0058633261360228,60.0,-4.684718608856201,-0.0,-6.388295759052198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,9.084704652195796e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,9.566632070345804e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,7.065881800372154e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,9.566632070345804e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,0.0004537997883744,290.8151550292969,294.1499938964844,283.3343200683594,283.2350158691406,283.3516540527344,282.7702941894531,290.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679712820798,2.1190786902991476e-09,0.000967969186604,-0.0046030776575207,0.0,0.0,0.0,-0.0058633261360228,60.0,-4.684718608856201,-0.0,-6.388295759052198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,9.106865763897076e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,9.589968976797536e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,7.083118543960154e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,9.589968976797536e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,0.0004549068107735,290.8118591308594,294.1499938964844,283.38702392578125,283.3004150390625,283.35186767578125,282.8114929199219,290.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324176371,2.39517117250898e-09,0.000970330031123,-0.0053265420719981,0.0,0.0,0.0,-0.0060001965612173,60.0,-4.658664226531982,-0.0,-6.419500664378576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,9.106865763897076e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,9.589968976797536e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,7.083118543960154e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,9.589968976797536e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,0.0004549068107735,290.8118591308594,294.1499938964844,283.38702392578125,283.3004150390625,283.35186767578125,282.8114929199219,290.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324176371,2.39517117250898e-09,0.000970330031123,-0.0053265420719981,0.0,0.0,0.0,-0.0060001965612173,60.0,-4.658664226531982,-0.0,-6.419500664378576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.131946717388928e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,9.616380702937022e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,7.10262538632378e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,9.616380702937022e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,0.0004561596433632,290.8085632324219,294.1499938964844,283.43829345703125,283.3639831542969,283.35302734375,282.8617248535156,290.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730046149343,2.70763167442567e-09,0.0009730018791742,-0.0061452947556972,0.0,0.0,0.0,-0.006155096925795,60.0,-4.634961128234863,-0.0,-6.4549070089015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.131946717388928e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,9.616380702937022e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,7.10262538632378e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,9.616380702937022e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,0.0004561596433632,290.8085632324219,294.1499938964844,283.43829345703125,283.3639831542969,283.35302734375,282.8617248535156,290.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730046149343,2.70763167442567e-09,0.0009730018791742,-0.0061452947556972,0.0,0.0,0.0,-0.006155096925795,60.0,-4.634961128234863,-0.0,-6.4549070089015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,9.145344665739684e-05,297.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,9.630488784750924e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,7.113046012818813e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,9.630488784750924e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,0.0004568289150483,290.8069152832031,294.1499938964844,283.4632263183594,283.3948974609375,283.3539123535156,282.8899230957031,290.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744320414029,2.874545712572285e-09,0.0009744291310198,-0.006582660600543,0.0,0.0,0.0,-0.0062378430739045,60.0,-4.623876094818115,-0.0,-6.473860736377901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,9.159186447504908e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,9.64506543823518e-05,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,7.12381224730052e-05,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,9.645064710639416e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594665527344,0.0,0.0,0.0004575203347485,290.80523681640625,294.1499938964844,283.4876708984375,283.4251708984375,283.35504150390625,282.920166015625,290.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759067906998,3.046990659782977e-09,0.0009759037639014,-0.0070345159620046,0.0,0.0,0.0,-0.0063233319669961,60.0,-4.613317489624023,-0.0,-6.493472426427617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,9.187703108182176e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,9.675094770500436e-05,297.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,7.145991548895836e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,9.675094042904676e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,0.0004589447926264,290.8019104003906,294.1499938964844,283.53485107421875,283.4836120605469,283.3578186035156,282.9859619140625,290.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789451723918,3.402260251306188e-09,0.0009789417963474,-0.0079654101282358,0.0,0.0,0.0,-0.006499454844743,60.0,-4.593598365783691,-0.0,-6.533968388566791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,9.187703108182176e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,9.675094770500436e-05,297.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,7.145991548895836e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,9.675094042904676e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,0.0004589447926264,290.8019104003906,294.1499938964844,283.53485107421875,283.4836120605469,283.3578186035156,282.9859619140625,290.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789451723918,3.402260251306188e-09,0.0009789417963474,-0.0079654101282358,0.0,0.0,0.0,-0.006499454844743,60.0,-4.593598365783691,-0.0,-6.533968388566791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,9.216502803610638e-05,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,9.705421689432114e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,7.168391312006861e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,9.705421689432114e-05,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,0.0004603833949659,290.7985534667969,294.1499938964844,283.57940673828125,283.5387878417969,283.3614196777344,283.0580749511719,290.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820136474445,3.761056355244818e-09,0.0009820099221542,-0.0089055243879556,0.0,0.0,0.0,-0.0066773258149623,60.0,-4.575737953186035,-0.0,-6.574993705044109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,9.216502803610638e-05,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,9.705421689432114e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,7.168391312006861e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,9.705421689432114e-05,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,0.0004603833949659,290.7985534667969,294.1499938964844,283.57940673828125,283.5387878417969,283.3614196777344,283.0580749511719,290.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820136474445,3.761056355244818e-09,0.0009820099221542,-0.0089055243879556,0.0,0.0,0.0,-0.0066773258149623,60.0,-4.575737953186035,-0.0,-6.574993705044109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,9.244551620213316e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,9.734958439366892e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,7.190206815721467e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,9.734958439366892e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,0.0004617844824679,290.795166015625,294.1499938964844,283.6210021972656,283.5902404785156,283.3656005859375,283.1338195800781,290.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850022615864,4.1104986081563766e-09,0.0009849980706349,-0.0098211076110601,0.0,0.0,0.0,-0.006850560195744,60.0,-4.559253215789795,-0.0,-6.615073289140129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,9.244551620213316e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,9.734958439366892e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,7.190206815721467e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,9.734958439366892e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,0.0004617844824679,290.795166015625,294.1499938964844,283.6210021972656,283.5902404785156,283.3656005859375,283.1338195800781,290.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850022615864,4.1104986081563766e-09,0.0009849980706349,-0.0098211076110601,0.0,0.0,0.0,-0.006850560195744,60.0,-4.559253215789795,-0.0,-6.615073289140129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,9.26157008507289e-05,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,9.752880578162149e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,7.203443965408951e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,9.752880578162149e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84844970703125,0.0,0.0,0.0004626346344593,290.7929992675781,294.1499938964844,283.6458740234375,283.6210327148437,283.36865234375,283.1833801269531,290.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868156630545,4.322529001399289e-09,0.0009868112392723,-0.0103766424581408,0.0,0.0,0.0,-0.0069556734524667,60.0,-4.549458026885986,-0.0,-6.639452010404058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,9.270710143027828e-05,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,9.76250521489419e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,7.210552575998008e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461303710937,0.0,0.0,9.76250521489419e-05,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0004630911862477,290.7917785644531,294.1499938964844,283.6592102050781,283.6375732421875,283.3704528808594,283.2112731933594,290.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877894772216,4.436397027518524e-09,0.0009877850534394,-0.010674980469048,0.0,0.0,0.0,-0.0070121227763593,60.0,-4.544116973876953,-0.0,-6.652562234421566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,9.282789687858894e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,9.775225043995306e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,7.219948020065203e-05,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,9.775225043995306e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0004636945668607,290.7900695800781,294.1499938964844,283.6769714355469,283.6595153808594,283.37310791015625,283.24981689453125,290.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890764486044,4.586886870328044e-09,0.0009890719084069,-0.0110692651942372,0.0,0.0,0.0,-0.0070867273025214,60.0,-4.536978721618652,-0.0,-6.669909424772413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.2939444584772e-05,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,9.786972077563404e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,7.228623871924356e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84307861328125,0.0,0.0,9.786972077563404e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0004642517887987,290.78839111328125,294.1499938964844,283.6937255859375,283.6802673339844,283.3758850097656,283.287841796875,290.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902650490403,4.7258579272124734e-09,0.0009902603924274,-0.0114333657547831,0.0,0.0,0.0,-0.0071556218899786,60.0,-4.53004264831543,-0.0,-6.685948505946726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.313106420449913e-05,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,9.80715049081482e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,7.243527215905488e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,9.80714976321906e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0004652089555747,290.78497314453125,294.1499938964844,283.7240905761719,283.7178955078125,283.3818054199219,283.36114501953125,290.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923067409545,4.9645811905918436e-09,0.000992301851511,-0.0120588047429919,0.0,0.0,0.0,-0.0072739678435027,60.0,-4.516720771789551,-0.0,-6.713545275260914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.313106420449913e-05,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,9.80715049081482e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,7.243527215905488e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,9.80714976321906e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0004652089555747,290.78497314453125,294.1499938964844,283.7240905761719,283.7178955078125,283.3818054199219,283.36114501953125,290.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923067409545,4.9645811905918436e-09,0.000992301851511,-0.0120588047429919,0.0,0.0,0.0,-0.0072739678435027,60.0,-4.516720771789551,-0.0,-6.713545275260914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,9.327256702817976e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,9.822050924412906e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,7.254533556988463e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,9.822050924412906e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0004659157712012,290.7815246582031,294.1499938964844,283.75,283.75,283.3881225585937,283.4293518066406,290.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938145522028,5.140868619690764e-09,0.0009938094299286,-0.0125206559896469,0.0,0.0,0.0,-0.0073613622225821,60.0,-4.50394344329834,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,9.327256702817976e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,9.822050924412906e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,7.254533556988463e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,9.822050924412906e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0004659157712012,290.7815246582031,294.1499938964844,283.75,283.75,283.3881225585937,283.4293518066406,290.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938145522028,5.140868619690764e-09,0.0009938094299286,-0.0125206559896469,0.0,0.0,0.0,-0.0073613622225821,60.0,-4.50394344329834,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.338374366052447e-05,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,9.833758667809887e-05,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,7.263180305017158e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,9.833758667809887e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.0004664711595978,290.7781066894531,294.1499938964844,283.77362060546875,283.77362060546875,283.39471435546875,283.491943359375,290.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.279377823796949e-09,0.0009949938394129,-0.0128835281357169,0.0,0.0,0.0,-0.0074300272390246,60.0,-4.4914374351501465,-0.0,-6.750023118229366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.338374366052447e-05,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,9.833758667809887e-05,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,7.263180305017158e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,9.833758667809887e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.0004664711595978,290.7781066894531,294.1499938964844,283.77362060546875,283.77362060546875,283.39471435546875,283.491943359375,290.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.279377823796949e-09,0.0009949938394129,-0.0128835281357169,0.0,0.0,0.0,-0.0074300272390246,60.0,-4.4914374351501465,-0.0,-6.750023118229366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,9.349628089694306e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,9.845609019976108e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,7.271933282027021e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,9.845609019976108e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,0.0004670332709793,290.774658203125,294.1499938964844,283.79736328125,283.79736328125,283.40167236328125,283.54833984375,290.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569681919256e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.47891092300415,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,9.349628089694306e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,9.845609019976108e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,7.271933282027021e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,9.845609019976108e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,0.0004670332709793,290.774658203125,294.1499938964844,283.79736328125,283.79736328125,283.40167236328125,283.54833984375,290.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569681919256e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.47891092300415,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,9.35527787078172e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,9.851559298112988e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,7.276327960425988e-05,297.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,9.851559298112988e-05,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,0.000467315519927,290.77294921875,294.1499938964844,283.80926513671875,283.80926513671875,283.4052429199219,283.5745544433594,290.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.472612380981445,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,9.360940020997076e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,9.85752121778205e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,7.280731369974092e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,9.85752121778205e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0004675983509514,290.7712097167969,294.1499938964844,283.8211669921875,283.8211669921875,283.4089050292969,283.5996398925781,290.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466293811798096,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,9.37228396651335e-05,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,9.869466884993015e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,7.289554923772812e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,9.869466884993015e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,0.0004681650025304,290.76776123046875,294.1499938964844,283.8450012207031,283.8450012207031,283.4164733886719,283.64678955078125,290.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453607082366943,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,9.37228396651335e-05,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,9.869466884993015e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,7.289554923772812e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,9.869466884993015e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,0.0004681650025304,290.76776123046875,294.1499938964844,283.8450012207031,283.8450012207031,283.4164733886719,283.64678955078125,290.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453607082366943,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,9.383627912029624e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,9.881412552203984e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,7.298377749975771e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,9.881412552203984e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0004687316250056,290.7642822265625,294.1499938964844,283.8687438964844,283.8687438964844,283.4243469238281,283.6902770996094,290.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440878391265869,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,9.383627912029624e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,9.881412552203984e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,7.298377749975771e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,9.881412552203984e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0004687316250056,290.7642822265625,294.1499938964844,283.8687438964844,283.8687438964844,283.4243469238281,283.6902770996094,290.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440878391265869,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,9.394939843332396e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,9.893324750009924e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,7.307175837922841e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,9.893324750009924e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,0.0004692967049777,290.7608337402344,294.1499938964844,283.8923645019531,283.8923645019531,283.4324951171875,283.730712890625,290.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428138256072998,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,9.394939843332396e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,9.893324750009924e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,7.307175837922841e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,9.893324750009924e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,0.0004692967049777,290.7608337402344,294.1499938964844,283.8923645019531,283.8923645019531,283.4324951171875,283.730712890625,290.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428138256072998,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
