time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,9.403045987710355e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,9.901860903482884e-05,297.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,7.313480455195531e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,9.901860903482884e-05,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,0.0004697016265708,290.7583312988281,294.1499938964844,283.90924072265625,283.90924072265625,283.43853759765625,283.7581481933594,290.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.418975830078125,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,9.406185563420876e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,9.905167098622768e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152770996094,0.0,0.0,7.315922266570851e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,9.905166371027008e-05,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,0.0004698584380093,290.7573547363281,294.1499938964844,283.915771484375,283.915771484375,283.44091796875,283.7685241699219,290.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.415418148040772,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,9.411774954060093e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,9.911053348332644e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,7.320269651245326e-05,297.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,9.911053348332644e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,0.0004701376601587,290.755615234375,294.1499938964844,283.9273986816406,283.9273986816406,283.4452514648437,283.7865295410156,290.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.409073352813721,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,9.417331602890044e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,9.91690467344597e-05,297.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,7.324591570068151e-05,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,9.916903945850208e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,0.0004704152233898,290.7538757324219,294.1499938964844,283.9389343261719,283.9389343261719,283.4496154785156,283.8039855957031,290.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402746200561523,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,9.428333578398453e-05,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,9.928490180755034e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,7.333148823818192e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,9.928490180755034e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0004709648201242,290.7503662109375,294.1499938964844,283.9617614746094,283.9617614746094,283.4585876464844,283.83746337890625,290.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390158653259277,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,9.428333578398453e-05,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,9.928490180755034e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,7.333148823818192e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,9.928490180755034e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0004709648201242,290.7503662109375,294.1499938964844,283.9617614746094,283.9617614746094,283.4585876464844,283.83746337890625,290.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390158653259277,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,9.439163841307165e-05,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,9.939894516719504e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,7.341572199948132e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,9.939894516719504e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,0.0004715057730209,290.74688720703125,294.1499938964844,283.98419189453125,283.98419189453125,283.4678039550781,283.8691711425781,290.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377684593200684,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,9.439163841307165e-05,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,9.939894516719504e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,7.341572199948132e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,9.939894516719504e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,0.0004715057730209,290.74688720703125,294.1499938964844,283.98419189453125,283.98419189453125,283.4678039550781,283.8691711425781,290.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377684593200684,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,9.449779463466256e-05,297.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,9.951074025593698e-05,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,7.349828956648707e-05,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,9.951074025593698e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0004720360739156,290.7433776855469,294.1499938964844,284.0061950683594,284.0061950683594,283.47723388671875,283.8992614746094,290.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365355968475342,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,9.449779463466256e-05,297.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,9.951074025593698e-05,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,7.349828956648707e-05,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,9.951074025593698e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0004720360739156,290.7433776855469,294.1499938964844,284.0061950683594,284.0061950683594,283.47723388671875,283.8992614746094,290.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365355968475342,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,9.46014843066223e-05,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,9.961992327589542e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,7.357893628068268e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,9.961992327589542e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0004725540056824,290.7398681640625,294.1499938964844,284.02764892578125,284.02764892578125,283.4869079589844,283.92791748046875,290.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353200435638428,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,9.46014843066223e-05,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,9.961992327589542e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,7.357893628068268e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,9.961992327589542e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0004725540056824,290.7398681640625,294.1499938964844,284.02764892578125,284.02764892578125,283.4869079589844,283.92791748046875,290.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353200435638428,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,9.465228504268453e-05,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,9.967342339223252e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,7.361845200648531e-05,297.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,9.967342339223252e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79852294921875,0.0,0.0,0.000472807791084,290.7381286621094,294.1499938964844,284.03814697265625,284.03814697265625,283.4918212890625,283.9417419433594,290.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.347199440002441,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,9.47022854234092e-05,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,9.972607222152874e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,7.365733472397551e-05,296.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,9.972607222152874e-05,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,0.0004730575310532,290.7363586425781,294.1499938964844,284.04852294921875,284.04852294921875,283.4967956542969,283.9552307128906,290.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.34125566482544,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,9.479976870352402e-05,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,9.982872870750724e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,7.373315747827291e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,9.982872870750724e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0004735444963444,290.7328491210937,294.1499938964844,284.0687255859375,284.0687255859375,283.50689697265625,283.9813537597656,290.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.3295512199401855,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,9.479976870352402e-05,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,9.982872870750724e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,7.373315747827291e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,9.982872870750724e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0004735444963444,290.7328491210937,294.1499938964844,284.0687255859375,284.0687255859375,283.50689697265625,283.9813537597656,290.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.3295512199401855,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,9.489360672887416e-05,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,9.992754348786548e-05,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,7.380614260910079e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,9.992754348786548e-05,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0004740132426377,290.7293395996094,294.1499938964844,284.0882263183594,284.0882263183594,283.51715087890625,284.0063781738281,290.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318105220794678,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,9.489360672887416e-05,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,9.992754348786548e-05,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,7.380614260910079e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,9.992754348786548e-05,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0004740132426377,290.7293395996094,294.1499938964844,284.0882263183594,284.0882263183594,283.51715087890625,284.0063781738281,290.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318105220794678,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,9.498370491201058e-05,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,0.0001000224219751,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,7.387621735688299e-05,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,0.0001000224219751,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,0.0004744633042719,290.725830078125,294.1499938964844,284.1069641113281,284.1069641113281,283.527587890625,284.0301513671875,290.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120456572622,7.27262872146639e-09,0.0010120383230969,-0.0181049052625894,0.0,0.0,0.0,-0.0084181688725948,60.0,-4.306982517242432,-0.0,-6.983287903494785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,9.498370491201058e-05,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,0.0001000224219751,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,7.387621735688299e-05,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,0.0001000224219751,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,0.0004744633042719,290.725830078125,294.1499938964844,284.1069641113281,284.1069641113281,283.527587890625,284.0301513671875,290.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120456572622,7.27262872146639e-09,0.0010120383230969,-0.0181049052625894,0.0,0.0,0.0,-0.0084181688725948,60.0,-4.306982517242432,-0.0,-6.983287903494785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,9.50525572989136e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001000949268927,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,7.392976840492338e-05,296.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,0.0001000949196168,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,0.0004748071951325,290.7229919433594,294.1499938964844,284.1213073730469,284.1213073730469,283.5360412597656,284.0484313964844,290.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779190205,7.358399223278411e-09,0.0010127717396244,-0.0183295514434576,0.0,0.0,0.0,-0.0084606893360614,60.0,-4.298318386077881,-0.0,-6.993413848022102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,9.506937203695998e-05,297.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001001126365736,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,7.394285057671368e-05,296.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0001001126365736,297.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,0.0004748912178911,290.7222900390625,294.1499938964844,284.12481689453125,284.12481689453125,283.53814697265625,284.0528869628906,290.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129583533853,7.379352240377557e-09,0.0010129509028047,-0.0183844324201345,0.0,0.0,0.0,-0.0084710763767361,60.0,-4.296181678771973,-0.0,-6.995888668370753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,9.511043754173444e-05,297.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,0.0001001558775897,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,7.397479203063995e-05,296.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814025878906,0.0,0.0,0.0001001558775897,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,0.0004750963416881,290.7205505371094,294.1499938964844,284.1334228515625,284.1334228515625,283.5434875488281,284.0638122558594,290.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430512205530704e-09,0.0010133883915841,-0.0185184273868799,0.0,0.0,0.0,-0.008496438153088,60.0,-4.290929794311523,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798767089844,0.0,0.0,9.515031706541777e-05,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001001978671411,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,7.40058021619916e-05,296.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001001978671411,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0004752955283038,290.7187805175781,294.1499938964844,284.1417541503906,284.1417541503906,283.5488586425781,284.074462890625,290.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480188912722951e-09,0.0010138131910935,-0.018648536875844,0.0,0.0,0.0,-0.0085210651159286,60.0,-4.28577184677124,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,9.522639447823168e-05,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,0.0001002779899863,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,7.406497752526775e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,0.0001002779827103,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,0.0004756755661219,290.7152404785156,294.1499938964844,284.1577453613281,284.1577453613281,283.5596618652344,284.094970703125,290.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.2757487297058105,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,9.522639447823168e-05,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,0.0001002779899863,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,7.406497752526775e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,0.0001002779827103,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,0.0004756755661219,290.7152404785156,294.1499938964844,284.1577453613281,284.1577453613281,283.5596618652344,284.094970703125,290.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.2757487297058105,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,9.529708768241107e-05,297.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,0.0001003524230327,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,7.411995466100052e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001003524230327,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.0004760286828968,290.7117004394531,294.1499938964844,284.17266845703125,284.17266845703125,283.570556640625,284.1142578125,290.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266200542449951,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,9.529708768241107e-05,297.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,0.0001003524230327,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,7.411995466100052e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001003524230327,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.0004760286828968,290.7117004394531,294.1499938964844,284.17266845703125,284.17266845703125,283.570556640625,284.1142578125,290.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266200542449951,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,9.536231664242224e-05,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,0.0001004211226245,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,7.417069718940184e-05,296.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001004211153485,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,0.0004763545293826,290.70819091796875,294.1499938964844,284.1864624023437,284.1864624023437,283.58154296875,284.1323547363281,290.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257132530212402,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,9.536231664242224e-05,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,0.0001004211226245,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,7.417069718940184e-05,296.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001004211153485,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,0.0004763545293826,290.70819091796875,294.1499938964844,284.1864624023437,284.1864624023437,283.58154296875,284.1323547363281,290.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257132530212402,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,9.542167390463874e-05,297.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.0001004836231004,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,7.421685586450621e-05,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0001004836231004,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,0.0004766510101035,290.70465087890625,294.1499938964844,284.1990966796875,284.1990966796875,283.5925598144531,284.14923095703125,290.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248578071594238,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,9.542167390463874e-05,297.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.0001004836231004,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,7.421685586450621e-05,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0001004836231004,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,0.0004766510101035,290.70465087890625,294.1499938964844,284.1990966796875,284.1990966796875,283.5925598144531,284.14923095703125,290.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248578071594238,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652282714844,0.0,0.0,9.544938802719116e-05,297.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652282714844,0.0,0.0,0.0001005128069664,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76531982421875,0.0,0.0,7.423841452691704e-05,296.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001005128069664,297.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,0.0004767894861288,290.702880859375,294.1499938964844,284.2049560546875,284.2049560546875,283.5980529785156,284.1571960449219,290.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.2445173263549805,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,9.547542140353472e-05,297.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,0.0001005402227747,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,7.425866351695731e-05,296.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,0.0001005402227747,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,0.0004769195220433,290.7011108398437,294.1499938964844,284.21051025390625,284.21051025390625,283.60357666015625,284.164794921875,290.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.240598678588867,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,9.55225550569594e-05,297.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0001005898520816,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,7.429531979141757e-05,296.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0001005898520816,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,0.0004771549429278,290.69757080078125,294.1499938964844,284.2205810546875,284.2205810546875,283.6145935058594,284.1790466308594,290.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913971075744e-09,0.0010177786462008,-0.0198630467057228,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.233238220214844,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,9.55225550569594e-05,297.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0001005898520816,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,7.429531979141757e-05,296.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0001005898520816,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,0.0004771549429278,290.69757080078125,294.1499938964844,284.2205810546875,284.2205810546875,283.6145935058594,284.1790466308594,290.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913971075744e-09,0.0010177786462008,-0.0198630467057228,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.233238220214844,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,9.556393342791124e-05,297.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,0.0001006334277917,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,7.432750862790272e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.0001006334277917,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,0.0004773616383317,290.69403076171875,294.1499938964844,284.22930908203125,284.22930908203125,283.6256103515625,284.1920166015625,290.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.99546295837672e-09,0.0010182193946093,-0.0199980493634939,0.0,0.0,0.0,-0.0087765092030167,60.0,-4.226473808288574,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,9.556393342791124e-05,297.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,0.0001006334277917,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,7.432750862790272e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.0001006334277917,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,0.0004773616383317,290.69403076171875,294.1499938964844,284.22930908203125,284.22930908203125,283.6256103515625,284.1920166015625,290.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.99546295837672e-09,0.0010182193946093,-0.0199980493634939,0.0,0.0,0.0,-0.0087765092030167,60.0,-4.226473808288574,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,9.559834870742634e-05,297.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0001006696693366,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,7.43542768759653e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,0.0001006696693366,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.0004775335546582,290.69049072265625,294.1499938964844,284.236572265625,284.236572265625,283.63653564453125,284.20361328125,290.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038336218874065e-09,0.001018586102873,-0.0201103314757347,0.0,0.0,0.0,-0.0087977638468146,60.0,-4.220433235168457,-0.0,-7.073948893321359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,9.559834870742634e-05,297.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0001006696693366,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,7.43542768759653e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,0.0001006696693366,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.0004775335546582,290.69049072265625,294.1499938964844,284.236572265625,284.236572265625,283.63653564453125,284.20361328125,290.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038336218874065e-09,0.001018586102873,-0.0201103314757347,0.0,0.0,0.0,-0.0087977638468146,60.0,-4.220433235168457,-0.0,-7.073948893321359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,9.562398190610112e-05,297.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0001006966704153,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,7.437421299982816e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,0.0001006966631393,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,0.0004776616115123,290.6873779296875,294.1499938964844,284.2417297363281,284.2417297363281,283.6461181640625,284.212646484375,290.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188672458752,8.070268897597543e-09,0.0010188590968027,-0.0201939586549997,0.0,0.0,0.0,-0.0088135944679379,60.0,-4.215683937072754,-0.0,-7.077742480987581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
