time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,9.562693594489248e-05,297.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,0.0001006997772492,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75054931640625,0.0,0.0,7.437650492647663e-05,296.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,0.0001006997699732,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0004776763380505,290.6869506835937,294.1499938964844,284.2423400878906,284.2423400878906,283.6473999023437,284.2137756347656,290.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188985615968,8.073944179898263e-09,0.0010188905289396,-0.0202035829424858,0.0,0.0,0.0,-0.0088154161348938,60.0,-4.215096473693848,-0.0,-7.078178754227339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,9.563873027218506e-05,297.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,0.0001007121973088,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,7.438567990902811e-05,296.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74871826171875,0.0,0.0,0.0001007121973088,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0004777352733071,290.6851806640625,294.1499938964844,284.2446594238281,284.2446594238281,283.6528015136719,284.2182922363281,290.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088635539138522e-09,0.0010190161410719,-0.0202420596033334,0.0,0.0,0.0,-0.0088226990774273,60.0,-4.212730884552002,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,9.5648858405184e-05,297.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,0.0001007228638627,297.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,7.439355977112427e-05,296.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.0001007228638627,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,0.0004777858557645,290.68341064453125,294.1499938964844,284.2465515136719,284.2465515136719,283.6581420898437,284.222412109375,290.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101251225411943e-09,0.0010191240580752,-0.0202750992029905,0.0,0.0,0.0,-0.0088289538398385,60.0,-4.210562705993652,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,9.56639341893606e-05,297.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,0.0001007387327263,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,7.440528133884072e-05,296.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,0.0001007387327263,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0004778611473739,290.67987060546875,294.1499938964844,284.2491149902344,284.2491149902344,283.66876220703125,284.22955322265625,290.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120023764490725e-09,0.001019284594804,-0.0203242599964141,0.0,0.0,0.0,-0.008838259615004,60.0,-4.206851959228516,-0.0,-7.083654907091842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,9.56639341893606e-05,297.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,0.0001007387327263,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,7.440528133884072e-05,296.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,0.0001007387327263,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0004778611473739,290.67987060546875,294.1499938964844,284.2491149902344,284.2491149902344,283.66876220703125,284.22955322265625,290.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120023764490725e-09,0.001019284594804,-0.0203242599964141,0.0,0.0,0.0,-0.008838259615004,60.0,-4.206851959228516,-0.0,-7.083654907091842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,9.567323286319152e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001007485334412,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,7.441252091666684e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,0.0001007485334412,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0004779076261911,290.67633056640625,294.1499938964844,284.25,284.25,283.67919921875,284.2351379394531,290.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.203995227813721,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,9.567323286319152e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001007485334412,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,7.441252091666684e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,0.0001007485334412,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0004779076261911,290.67633056640625,294.1499938964844,284.25,284.25,283.67919921875,284.2351379394531,290.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.203995227813721,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,9.567652887199074e-05,297.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.000100752004073,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,7.441508205374703e-05,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.000100752004073,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,0.0004779240989591,290.6727905273437,294.1499938964844,284.25,284.24365234375,283.6894836425781,284.2392578125,290.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.201746940612793,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,9.567652887199074e-05,297.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.000100752004073,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,7.441508205374703e-05,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.000100752004073,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,0.0004779240989591,290.6727905273437,294.1499938964844,284.25,284.24365234375,283.6894836425781,284.2392578125,290.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.201746940612793,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339782714844,0.0,0.0,9.567508095642552e-05,297.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,0.0001007504761219,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,7.441395428031683e-05,296.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,0.0001007504688459,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0004779168521054,290.66925048828125,294.1499938964844,284.25,284.2362060546875,283.6995544433594,284.2422790527344,290.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.199578285217285,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339782714844,0.0,0.0,9.567508095642552e-05,297.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,0.0001007504761219,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,7.441395428031683e-05,296.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,0.0001007504688459,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0004779168521054,290.66925048828125,294.1499938964844,284.25,284.2362060546875,283.6995544433594,284.2422790527344,290.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.199578285217285,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,9.567265078658238e-05,297.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0001007479149848,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,7.441206253133714e-05,296.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0001007479149848,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0004779047158081,290.66748046875,294.1499938964844,284.25,284.2320556640625,283.7045288085937,284.243408203125,290.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,-0.008843632414937,60.0,-4.19843864440918,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,9.566907829139382e-05,297.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,0.0001007441460387,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,7.440928311552852e-05,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,0.0001007441460387,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0004778868460562,290.6657409667969,294.1499938964844,284.25,284.2276916503906,283.70947265625,284.2444152832031,290.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.197255611419678,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,9.565884101903066e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,0.0001007333703455,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,7.440132321789861e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0001007333703455,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.000477835710626,290.6622009277344,294.1499938964844,284.25,284.2182312011719,283.7192077636719,284.2459716796875,290.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.19475793838501,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,9.565884101903066e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,0.0001007333703455,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,7.440132321789861e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0001007333703455,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.000477835710626,290.6622009277344,294.1499938964844,284.25,284.2182312011719,283.7192077636719,284.2459716796875,290.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.19475793838501,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,9.56445437623188e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,0.0001007183163892,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,7.439020555466413e-05,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0001007183163892,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.0004777643189299,290.6586608886719,294.1499938964844,284.25,284.2078857421875,283.7287292480469,284.2470703125,290.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.192066669464111,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,9.56445437623188e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,0.0001007183163892,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,7.439020555466413e-05,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0001007183163892,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.0004777643189299,290.6586608886719,294.1499938964844,284.25,284.2078857421875,283.7287292480469,284.2470703125,290.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.192066669464111,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72076416015625,0.0,0.0,9.562687046127394e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,0.0001006997044896,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,7.437645399477333e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0001006997044896,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0004776760179083,290.6551513671875,294.1499938964844,284.25,284.1967163085937,283.73809814453125,284.2478942871094,290.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.008815343491733,60.0,-4.189225673675537,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72076416015625,0.0,0.0,9.562687046127394e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,0.0001006997044896,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,7.437645399477333e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0001006997044896,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0004776760179083,290.6551513671875,294.1499938964844,284.25,284.1967163085937,283.73809814453125,284.2478942871094,290.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.008815343491733,60.0,-4.189225673675537,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,9.560656326357277e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0001006783204502,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,7.436066516675055e-05,296.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0001006783204502,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.0004775745910592,290.6517639160156,294.1499938964844,284.25,284.1853332519531,283.7469482421875,284.2484436035156,290.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048489874568077e-09,0.0010186730651184,-0.0201369225978851,0.0,0.0,0.0,-0.008802798576653,60.0,-4.18634033203125,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,9.560565376887098e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.0001006773672997,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,7.435995939886197e-05,296.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,0.0001006773672997,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.0004775700508616,290.651611328125,294.1499938964844,284.25,284.1848449707031,283.747314453125,284.2484436035156,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047359223439798e-09,0.0010186634026467,-0.0201339609920978,0.0,0.0,0.0,-0.008802237920463,60.0,-4.186217784881592,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158203125,0.0,0.0,9.559403406456112e-05,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158203125,0.0,0.0,0.000100665129139,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,7.435091538354754e-05,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,0.000100665129139,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0004775120178237,290.6498413085937,294.1499938964844,284.25,284.1786804199219,283.7518310546875,284.2486877441406,290.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.184664726257324,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,9.55815557972528e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001006519814836,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,7.434120925609022e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,0.0001006519814836,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,0.000477449648315,290.6481018066406,294.1499938964844,284.25,284.17236328125,283.7563171386719,284.2488708496094,290.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017324581999219e-09,0.0010184065904468,-0.0200553033500909,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.183076858520508,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,9.55543146119453e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,0.0001006232996587,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109375,0.0,0.0,7.432002166751772e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107849121094,0.0,0.0,0.0001006232996587,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,0.0004773135879077,290.64459228515625,294.1499938964844,284.25,284.1593017578125,283.7651672363281,284.2491760253906,290.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337662644144e-09,0.0010181162506341,-0.0199663955718278,0.0,0.0,0.0,-0.0087705189362168,60.0,-4.17979621887207,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,9.55543146119453e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,0.0001006232996587,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109375,0.0,0.0,7.432002166751772e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107849121094,0.0,0.0,0.0001006232996587,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,0.0004773135879077,290.64459228515625,294.1499938964844,284.25,284.1593017578125,283.7651672363281,284.2491760253906,290.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337662644144e-09,0.0010181162506341,-0.0199663955718278,0.0,0.0,0.0,-0.0087705189362168,60.0,-4.17979621887207,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,9.552490519126876e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0001005923331831,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076416015625,0.0,0.0,7.429715333273634e-05,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,0.0001005923331831,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0004771667008753,290.6410522460937,294.1499938964844,284.25,284.1457824707031,283.7738952636719,284.2493896484375,290.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176413059234619,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,9.552490519126876e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0001005923331831,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076416015625,0.0,0.0,7.429715333273634e-05,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,0.0001005923331831,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0004771667008753,290.6410522460937,294.1499938964844,284.25,284.1457824707031,283.7738952636719,284.2493896484375,290.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176413059234619,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042541503906,0.0,0.0,9.549279639031738e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042541503906,0.0,0.0,0.0001005585218081,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,7.427217497024685e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,0.0001005585218081,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0004770063096657,290.6375427246094,294.1499938964844,284.25,284.1318359375,283.78240966796875,284.2495422363281,290.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.172911167144775,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042541503906,0.0,0.0,9.549279639031738e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042541503906,0.0,0.0,0.0001005585218081,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,7.427217497024685e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,0.0001005585218081,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0004770063096657,290.6375427246094,294.1499938964844,284.25,284.1318359375,283.78240966796875,284.2495422363281,290.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.172911167144775,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,9.545888315187769e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0001005228041321,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,7.424579962389544e-05,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0001005228041321,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,0.0004768368962686,290.634033203125,294.1499938964844,284.25,284.1176147460937,283.7908020019531,284.2496643066406,290.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115671485662,60.0,-4.16932487487793,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,9.545888315187769e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0001005228041321,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,7.424579962389544e-05,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0001005228041321,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,0.0004768368962686,290.634033203125,294.1499938964844,284.25,284.1176147460937,283.7908020019531,284.2496643066406,290.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115671485662,60.0,-4.16932487487793,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,9.544108615955338e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,0.0001005040685413,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,7.423196075251326e-05,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69921875,0.0,0.0,0.0001005040685413,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0004767480131704,290.6322937011719,294.1499938964844,284.25,284.11041259765625,283.7949523925781,284.2497253417969,290.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.167494773864746,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,9.542285260977224e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0001004848672891,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,7.421777991112322e-05,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0001004848600132,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,0.0004766569181811,290.6305236816406,294.1499938964844,284.25,284.1031799316406,283.7990417480469,284.249755859375,290.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819565439604048e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,-0.008689310401678,60.0,-4.165643692016602,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,9.538493031868712e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,0.0001004449295578,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,7.418828317895532e-05,296.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.0001004449295578,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949157714844,0.0,0.0,0.0004764675104524,290.6270446777344,294.1499938964844,284.25,284.08856201171875,283.8070983886719,284.24981689453125,290.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161876678466797,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,9.538493031868712e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,0.0001004449295578,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,7.418828317895532e-05,296.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.0001004449295578,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949157714844,0.0,0.0,0.0004764675104524,290.6270446777344,294.1499938964844,284.25,284.08856201171875,283.8070983886719,284.24981689453125,290.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161876678466797,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,9.53457783907652e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.000100403703982,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,7.415783329633996e-05,296.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.000100403703982,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,0.0004762719327118,290.62353515625,294.1499938964844,284.25,284.07391357421875,283.8150329589844,284.2498779296875,290.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.158053398132324,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,9.53457783907652e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.000100403703982,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,7.415783329633996e-05,296.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.000100403703982,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,0.0004762719327118,290.62353515625,294.1499938964844,284.25,284.07391357421875,283.8150329589844,284.2498779296875,290.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.158053398132324,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,9.530493844067678e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.0001003606957965,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,7.412606646539643e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0001003606957965,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,0.0004760679148603,290.6200561523437,294.1499938964844,284.25,284.05926513671875,283.82281494140625,284.2499084472656,290.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672636748168316e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.154157638549805,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,9.530493844067678e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.0001003606957965,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,7.412606646539643e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0001003606957965,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,0.0004760679148603,290.6200561523437,294.1499938964844,284.25,284.05926513671875,283.82281494140625,284.2499084472656,290.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672636748168316e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.154157638549805,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,9.526308713248e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0001003166180453,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,7.409351383103058e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0001003166180453,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.0004758588329423,290.6165466308594,294.1499938964844,284.25,284.0447082519531,283.8304748535156,284.2499389648437,290.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.150216102600098,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,9.526308713248e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0001003166180453,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,7.409351383103058e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0001003166180453,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.0004758588329423,290.6165466308594,294.1499938964844,284.25,284.0447082519531,283.8304748535156,284.2499389648437,290.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.150216102600098,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
