time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,9.524170309305192e-05,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,0.0001002941062324,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828308105469,0.0,0.0,7.407688099192455e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,0.0001002941062324,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,0.0004757520509883,290.61480712890625,294.1499938964844,284.25,284.0375061035156,283.834228515625,284.2499389648437,290.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-4.1482253074646,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,9.522005711914971e-05,297.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0001002713106572,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,7.406004442600533e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,0.0001002713106572,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0004756439011543,290.6130676269531,294.1499938964844,284.25,284.0303649902344,283.8379821777344,284.2499389648437,290.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.146223545074463,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,9.517599391983822e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,0.0001002249118755,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,7.402577466564253e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0001002249118755,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0004754238179884,290.6095886230469,294.1499938964844,284.25,284.0162658691406,283.8453369140625,284.2499694824219,290.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142187118530273,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,9.517599391983822e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,0.0001002249118755,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,7.402577466564253e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0001002249118755,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0004754238179884,290.6095886230469,294.1499938964844,284.25,284.0162658691406,283.8453369140625,284.2499694824219,290.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142187118530273,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,9.513126133242622e-05,297.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001001778073259,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,7.39909810363315e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001001778073259,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,0.0004752003587782,290.6061096191406,294.1499938964844,284.25,284.0025329589844,283.8525695800781,284.2499694824219,290.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.138121128082275,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,9.513126133242622e-05,297.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001001778073259,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,7.39909810363315e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001001778073259,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,0.0004752003587782,290.6061096191406,294.1499938964844,284.25,284.0025329589844,283.8525695800781,284.2499694824219,290.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.138121128082275,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,9.508576476946472e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,0.0001001298878691,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,7.395559805445373e-05,296.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,0.0001001298878691,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,0.0004749730869662,290.6026611328125,294.1499938964844,284.25,283.9892578125,283.8596496582031,284.2499694824219,290.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134025573730469,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,9.508576476946472e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,0.0001001298878691,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,7.395559805445373e-05,296.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,0.0001001298878691,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,0.0004749730869662,290.6026611328125,294.1499938964844,284.25,283.9892578125,283.8596496582031,284.2499694824219,290.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134025573730469,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679077148437,0.0,0.0,9.503980254521592e-05,297.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.000100081495475,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66796875,0.0,0.0,7.391985127469525e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,0.000100081495475,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.0004747435159515,290.59918212890625,294.1499938964844,284.25,283.9764709472656,283.8666076660156,284.2499694824219,290.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129909992218018,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679077148437,0.0,0.0,9.503980254521592e-05,297.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.000100081495475,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66796875,0.0,0.0,7.391985127469525e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,0.000100081495475,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.0004747435159515,290.59918212890625,294.1499938964844,284.25,283.9764709472656,283.8666076660156,284.2499694824219,290.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129909992218018,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,9.501666500000284e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,0.0001000571282929,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,7.390185055555776e-05,296.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0001000571282929,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,0.0004746279155369,290.5974426269531,294.1499938964844,284.25,283.9703063964844,283.8700561523437,284.25,290.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.1278462409973145,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,9.499344741925596e-05,297.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,0.0001000326737994,297.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,7.388379162875935e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0001000326737994,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0004745119367726,290.595703125,294.1499938964844,284.25,283.9642944335937,283.8734436035156,284.25,290.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125779628753662,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,9.494690311839804e-05,297.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.998366294894367e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,7.384759373962879e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,9.998366294894367e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,0.000474279426271,290.5922546386719,294.1499938964844,284.25,283.95281982421875,283.8801574707031,284.25,290.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121643543243408,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,9.494690311839804e-05,297.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.998366294894367e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,7.384759373962879e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,9.998366294894367e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,0.000474279426271,290.5922546386719,294.1499938964844,284.25,283.95281982421875,283.8801574707031,284.25,290.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121643543243408,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,9.490034426562488e-05,297.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,9.99346375465393e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,7.3811381298583e-05,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,9.99346375465393e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,0.0004740468866657,290.5888061523437,294.1499938964844,284.25,283.94207763671875,283.8867492675781,284.25,290.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.1175079345703125,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,9.490034426562488e-05,297.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,9.99346375465393e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,7.3811381298583e-05,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,9.99346375465393e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,0.0004740468866657,290.5888061523437,294.1499938964844,284.25,283.94207763671875,283.8867492675781,284.25,290.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.1175079345703125,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,9.485401096753776e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,9.98858449747786e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,7.377534348051995e-05,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,9.98858449747786e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0004738154239021,290.5853576660156,294.1499938964844,284.25,283.9322204589844,283.8932189941406,284.25,290.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113382816314697,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,9.485401096753776e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,9.98858449747786e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,7.377534348051995e-05,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,9.98858449747786e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0004738154239021,290.5853576660156,294.1499938964844,284.25,283.9322204589844,283.8932189941406,284.25,290.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113382816314697,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,9.48081724345684e-05,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,9.98375762719661e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,7.373969128821045e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,9.98375762719661e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.000473586434964,290.5819091796875,294.1499938964844,284.25,283.9233093261719,283.8995666503906,284.25,290.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109279632568359,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,9.48081724345684e-05,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,9.98375762719661e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,7.373969128821045e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,9.98375762719661e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.000473586434964,290.5819091796875,294.1499938964844,284.25,283.9233093261719,283.8995666503906,284.25,290.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109279632568359,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,9.4785493274685e-05,297.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,9.981369657907636e-05,297.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,7.372205436695367e-05,296.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,9.981369657907636e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0004734731919597,290.5802001953125,294.1499938964844,284.25,283.9192199707031,283.9026794433594,284.25,290.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.10723876953125,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,9.4763126980979e-05,297.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,9.979013702832162e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482238769531,0.0,0.0,7.370465755229816e-05,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,9.979013702832162e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0004733614332508,290.5784606933594,294.1499938964844,284.25,283.9154052734375,283.9057922363281,284.25,290.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.105210304260254,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448669433594,0.0,0.0,9.471943485550582e-05,297.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,9.974413114832714e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,7.367067155428231e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,9.974413114832714e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453552246094,0.0,0.0,0.0004731431836262,290.5750427246094,294.1499938964844,284.25,283.9085998535156,283.91192626953125,284.25,290.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.101196765899658,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448669433594,0.0,0.0,9.471943485550582e-05,297.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,9.974413114832714e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,7.367067155428231e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,9.974413114832714e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453552246094,0.0,0.0,0.0004731431836262,290.5750427246094,294.1499938964844,284.25,283.9085998535156,283.91192626953125,284.25,290.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.101196765899658,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416015625,0.0,0.050000000745058,9.46771542658098e-05,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416015625,0.0,0.050000000745058,9.969960956368595e-05,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.050000000745058,7.363779150182381e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.050000000745058,9.969960956368595e-05,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.64208984375,0.0,0.050000000745058,0.0004729320062324,290.57159423828125,291.1499938964844,284.25,283.9029846191406,283.9179382324219,284.25,290.1636962890625,1.0,0.098244309425354,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410020332638e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.09724235534668,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416015625,0.0,0.050000000745058,9.46771542658098e-05,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416015625,0.0,0.050000000745058,9.969960956368595e-05,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.050000000745058,7.363779150182381e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.050000000745058,9.969960956368595e-05,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.64208984375,0.0,0.050000000745058,0.0004729320062324,290.57159423828125,291.1499938964844,284.25,283.9029846191406,283.9179382324219,284.25,290.1636962890625,1.0,0.098244309425354,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410020332638e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.09724235534668,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191223144531,0.6365196108818054,0.050000000745058,0.0408326610922813,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191223144531,0.6365196108818054,0.050000000745058,0.0429987609386444,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191223144531,0.6365196108818054,0.050000000745058,0.0317587368190288,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.319091796875,0.6365196108818054,0.050000000745058,0.0429987609386444,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192138671875,0.6365196108818054,0.050000000745058,0.2039676010608673,290.2638244628906,291.1499938964844,284.25,283.9006042480469,292.58087158203125,294.6090087890625,290.1836242675781,1.0,0.1095166057348251,0.0105148153379559,0.0105148153379559,1.0,1.0,-0.4354881048202514,7.555604497611057e-07,0.4354873597621918,-0.1200884953141212,0.0,0.0,0.0,10.116341590881348,60.0,406.5906982421875,-0.0,12.231508255004885,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3630065917969,0.6331349015235901,0.050000000745058,0.0452293306589126,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3630065917969,0.6331349015235901,0.050000000745058,0.0476286634802818,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3630065917969,0.6331349015235901,0.050000000745058,0.0351783707737922,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3630065917969,0.6331349015235901,0.050000000745058,0.0476286634802818,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3630065917969,0.6331349015235901,0.050000000745058,0.2259298861026764,290.3855895996094,291.1499938964844,284.25,283.89849853515625,293.721435546875,297.153564453125,290.6120910644531,1.0,0.120946817100048,0.0210296306759119,0.0210296306759119,1.0,1.0,-0.4819256067276001,2.8398117137840018e-06,0.4819227457046509,-0.1309850364923477,0.0,0.0,0.0,12.451539993286133,60.0,892.43310546875,-0.0,16.63507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5721076726913452,0.050000000745058,0.0456743016839027,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5721076726913452,0.050000000745058,0.0480972379446029,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5721076726913452,0.050000000745058,0.0355244576930999,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5721076726913452,0.050000000745058,0.0480972379446029,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5721076726913452,0.050000000745058,0.2281525880098343,291.1666564941406,291.1499938964844,284.25,283.8949279785156,293.7270202636719,297.23992919921875,291.3110046386719,1.0,0.1405070126056671,0.0420592613518238,0.0420592613518238,1.0,1.0,-0.4866692125797272,2.5628729417803697e-05,0.4866435825824737,-0.1316750347614288,0.0,0.0,0.0,19.97466278076172,60.0,880.5716552734375,-0.0,23.15348243713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5721076726913452,0.050000000745058,0.0456743016839027,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5721076726913452,0.050000000745058,0.0480972379446029,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5721076726913452,0.050000000745058,0.0355244576930999,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5721076726913452,0.050000000745058,0.0480972379446029,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5721076726913452,0.050000000745058,0.2281525880098343,291.1666564941406,291.1499938964844,284.25,283.8949279785156,293.7270202636719,297.23992919921875,291.3110046386719,1.0,0.1405070126056671,0.0420592613518238,0.0420592613518238,1.0,1.0,-0.4866692125797272,2.5628729417803697e-05,0.4866435825824737,-0.1316750347614288,0.0,0.0,0.0,19.97466278076172,60.0,880.5716552734375,-0.0,23.15348243713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.409423828125,0.5501192808151245,0.050000000745058,0.0458117090165615,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.409423828125,0.5501192808151245,0.050000000745058,0.0482419356703758,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.409423828125,0.5501192808151245,0.050000000745058,0.0356313288211822,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.409423828125,0.5501192808151245,0.050000000745058,0.0482419356703758,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.409423828125,0.5501192808151245,0.050000000745058,0.2288389801979065,291.4352111816406,291.1499938964844,284.25,283.8934631347656,293.7247314453125,297.2264709472656,291.55938720703125,1.0,0.1489378958940506,0.0525740757584571,0.0525740757584571,1.0,1.0,-0.488133430480957,6.842545553809032e-05,0.4880650043487549,-0.1317469775676727,0.0,0.0,0.0,23.648908615112305,60.0,799.4910278320312,-0.0,26.31332015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6503295898437,0.5331303477287292,0.050000000745058,0.0459433309733867,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6503295898437,0.5331303477287292,0.050000000745058,0.0483805425465106,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6503295898437,0.5331303477287292,0.050000000745058,0.0357337035238742,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6503295898437,0.5331303477287292,0.050000000745058,0.0483805425465106,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6503295898437,0.5331303477287292,0.050000000745058,0.2294964492321014,291.67333984375,291.1499938964844,284.25,283.8922119140625,293.7223205566406,297.2162170410156,291.7867431640625,1.0,0.1565238684415817,0.2420592606067657,0.2420592606067657,0.9973303079605104,1.0,-0.4895361661911011,0.0309012401849031,0.4586349129676819,-0.101150058209896,0.0,0.0,0.0,27.175029754638672,60.0,720.4495239257812,-0.0,29.352781295776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099888443946838,0.050000000745058,0.0461837463080883,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099888443946838,0.050000000745058,0.0486337095499038,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099888443946838,0.050000000745058,0.0359206907451152,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099888443946838,0.050000000745058,0.0486337095499038,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099888443946838,0.050000000745058,0.2306973785161972,292.0898132324219,291.1499938964844,284.25,283.89031982421875,292.7552490234375,297.2032775878906,292.170166015625,1.0,0.1693752259016037,0.6210296154022217,0.6210296154022217,0.9919909238815308,1.0,-0.4920980930328369,0.1818928718566894,0.3102052211761474,0.0490678362548351,0.0,0.0,0.0,33.62877655029297,60.0,445.9876403808594,-0.0,34.93027877807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099888443946838,0.050000000745058,0.0461837463080883,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099888443946838,0.050000000745058,0.0486337095499038,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099888443946838,0.050000000745058,0.0359206907451152,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099888443946838,0.050000000745058,0.0486337095499038,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099888443946838,0.050000000745058,0.2306973785161972,292.0898132324219,291.1499938964844,284.25,283.89031982421875,292.7552490234375,297.2032775878906,292.170166015625,1.0,0.1693752259016037,0.6210296154022217,0.6210296154022217,0.9919909238815308,1.0,-0.4920980930328369,0.1818928718566894,0.3102052211761474,0.0490678362548351,0.0,0.0,0.0,33.62877655029297,60.0,445.9876403808594,-0.0,34.93027877807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.4957752227783203,0.050000000745058,0.0463878847658634,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.4957752227783203,0.050000000745058,0.0488486774265766,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.4957752227783203,0.050000000745058,0.036079466342926,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.4957752227783203,0.050000000745058,0.0488486774265766,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.4957752227783203,0.050000000745058,0.2317170798778534,292.1202697753906,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1963195800781,292.0834655761719,1.0,0.1795517653226852,1.0,1.0,0.9866514801979064,1.0,-0.4942732751369476,0.2112094312906265,0.2830638587474823,0.0783268734812736,0.0,0.0,0.0,39.09755325317383,60.0,-70.71282958984375,-0.0,39.733497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.4957752227783203,0.050000000745058,0.0463878847658634,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.4957752227783203,0.050000000745058,0.0488486774265766,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.4957752227783203,0.050000000745058,0.036079466342926,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.4957752227783203,0.050000000745058,0.0488486774265766,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.4957752227783203,0.050000000745058,0.2317170798778534,292.1202697753906,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1963195800781,292.0834655761719,1.0,0.1795517653226852,1.0,1.0,0.9866514801979064,1.0,-0.4942732751369476,0.2112094312906265,0.2830638587474823,0.0783268734812736,0.0,0.0,0.0,39.09755325317383,60.0,-70.71282958984375,-0.0,39.733497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860661029815674,0.050000000745058,0.0465565919876098,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860661029815674,0.050000000745058,0.0490263327956199,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860661029815674,0.050000000745058,0.0362106822431087,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860661029815674,0.050000000745058,0.0490263327956199,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860661029815674,0.050000000745058,0.2325598150491714,292.0211486816406,291.1499938964844,284.25,283.8886108398437,291.6531066894531,297.1903991699219,292.0078430175781,1.0,0.1875229030847549,1.0,1.0,0.948801338672638,1.0,-0.4960710704326629,0.2125611901283264,0.2835098803043365,0.0798915550112724,0.0,0.0,0.0,43.61582565307617,48.0,-121.8270263671875,-0.0,43.740360260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860661029815674,0.050000000745058,0.0465565919876098,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860661029815674,0.050000000745058,0.0490263327956199,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860661029815674,0.050000000745058,0.0362106822431087,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860661029815674,0.050000000745058,0.0490263327956199,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860661029815674,0.050000000745058,0.2325598150491714,292.0211486816406,291.1499938964844,284.25,283.8886108398437,291.6531066894531,297.1903991699219,292.0078430175781,1.0,0.1875229030847549,1.0,1.0,0.948801338672638,1.0,-0.4960710704326629,0.2125611901283264,0.2835098803043365,0.0798915550112724,0.0,0.0,0.0,43.61582565307617,48.0,-121.8270263671875,-0.0,43.740360260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4837421774864197,0.050000000745058,0.0465993657708168,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4837421774864197,0.050000000745058,0.0490713790059089,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4837421774864197,0.050000000745058,0.0362439528107643,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4837421774864197,0.050000000745058,0.0490713790059089,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4837421774864197,0.050000000745058,0.23277348279953,291.9706115722656,291.1499938964844,284.25,283.8887023925781,291.63336181640625,297.1853332519531,291.9576416015625,1.0,0.1890154033899307,1.0,1.0,0.9109511375427246,1.0,-0.4965271949768066,0.2134283185005188,0.2830988764762878,0.0813738703727722,0.0,0.0,0.0,44.76716232299805,36.0,-115.70245361328124,-0.0,44.76572036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
