time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4837421774864197,0.050000000745058,0.0465993657708168,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4837421774864197,0.050000000745058,0.0490713790059089,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4837421774864197,0.050000000745058,0.0362439528107643,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4837421774864197,0.050000000745058,0.0490713790059089,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4837421774864197,0.050000000745058,0.23277348279953,291.9706115722656,291.1499938964844,284.25,283.8887023925781,291.63336181640625,297.1853332519531,291.9576416015625,1.0,0.1890154033899307,1.0,1.0,0.9109511375427246,1.0,-0.4965271949768066,0.2134283185005188,0.2830988764762878,0.0813738703727722,0.0,0.0,0.0,44.76716232299805,36.0,-115.70245361328124,-0.0,44.76572036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4849547445774078,0.050000000745058,0.046576976776123,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4849547445774078,0.050000000745058,0.04904780164361,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4849547445774078,0.050000000745058,0.036226537078619,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4849547445774078,0.050000000745058,0.04904780164361,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4849547445774078,0.050000000745058,0.2326616495847702,291.94384765625,291.1499938964844,284.25,283.8889465332031,291.6211242675781,297.18310546875,291.9301452636719,1.0,0.1878293752670288,1.0,1.0,0.8920260667800903,1.0,-0.4962887465953827,0.213763877749443,0.2825248539447784,0.0821556076407432,0.0,0.0,0.0,44.17245864868164,36.0,-110.84262084960938,-0.0,44.235626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4874615669250488,0.050000000745058,0.0465312041342258,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4874615669250488,0.050000000745058,0.0489995963871479,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4874615669250488,0.050000000745058,0.0361909344792366,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4874615669250488,0.050000000745058,0.0489995963871479,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4874615669250488,0.050000000745058,0.2324329912662506,291.9158020019531,291.1499938964844,284.25,283.88934326171875,291.6080017089844,297.1810913085937,291.9016418457031,1.0,0.1855571269989013,1.0,1.0,0.8748103380203247,1.0,-0.4958010911941528,0.2140185087919235,0.2817825675010681,0.0829327255487442,0.0,0.0,0.0,42.95249176025391,25.0,-105.71814727783205,-0.0,43.14984893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4956381618976593,0.050000000745058,0.0463900975883007,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4956381618976593,0.050000000745058,0.0488510057330131,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4956381618976593,0.050000000745058,0.0360811874270439,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4956381618976593,0.050000000745058,0.0488510057330131,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4956381618976593,0.050000000745058,0.2317281365394592,291.8581848144531,291.1499938964844,284.25,283.8904113769531,291.5761413574219,297.177490234375,291.8437805175781,1.0,0.1785979717969894,1.0,1.0,0.840378999710083,1.0,-0.4942976832389831,0.2145521640777588,0.2797455191612243,0.0846795812249183,0.0,0.0,0.0,39.18781280517578,25.0,-96.02130126953124,-0.0,39.81241607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4956381618976593,0.050000000745058,0.0463900975883007,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4956381618976593,0.050000000745058,0.0488510057330131,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4956381618976593,0.050000000745058,0.0360811874270439,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4956381618976593,0.050000000745058,0.0488510057330131,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4956381618976593,0.050000000745058,0.2317281365394592,291.8581848144531,291.1499938964844,284.25,283.8904113769531,291.5761413574219,297.177490234375,291.8437805175781,1.0,0.1785979717969894,1.0,1.0,0.840378999710083,1.0,-0.4942976832389831,0.2145521640777588,0.2797455191612243,0.0846795812249183,0.0,0.0,0.0,39.18781280517578,25.0,-96.02130126953124,-0.0,39.81241607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5030668377876282,0.050000000745058,0.0462765432894229,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5030668377876282,0.050000000745058,0.0487314313650131,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5030668377876282,0.050000000745058,0.0359928682446479,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5030668377876282,0.050000000745058,0.0487314313650131,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5030668377876282,0.050000000745058,0.2311609238386154,291.8002014160156,291.1499938964844,284.25,283.89190673828125,291.5328369140625,297.1744384765625,291.78564453125,1.0,0.1731742024421692,1.0,1.0,0.8059476017951965,1.0,-0.493087500333786,0.2156735211610794,0.2774139940738678,0.0869675278663635,0.0,0.0,0.0,36.16026306152344,25.0,-89.44913482666016,-0.0,37.14271926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5030668377876282,0.050000000745058,0.0462765432894229,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5030668377876282,0.050000000745058,0.0487314313650131,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5030668377876282,0.050000000745058,0.0359928682446479,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5030668377876282,0.050000000745058,0.0487314313650131,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5030668377876282,0.050000000745058,0.2311609238386154,291.8002014160156,291.1499938964844,284.25,283.89190673828125,291.5328369140625,297.1744384765625,291.78564453125,1.0,0.1731742024421692,1.0,1.0,0.8059476017951965,1.0,-0.493087500333786,0.2156735211610794,0.2774139940738678,0.0869675278663635,0.0,0.0,0.0,36.16026306152344,25.0,-89.44913482666016,-0.0,37.14271926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445678710937,0.5094122886657715,0.050000000745058,0.0461910031735897,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445678710937,0.5094122886657715,0.050000000745058,0.048641350120306,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445678710937,0.5094122886657715,0.050000000745058,0.0359263345599174,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445678710937,0.5094122886657715,0.050000000745058,0.048641350120306,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445678710937,0.5094122886657715,0.050000000745058,0.2307336330413818,291.74169921875,291.1499938964844,284.25,283.89373779296875,291.4838562011719,297.1717529296875,291.72711181640625,1.0,0.168855994939804,1.0,1.0,0.7770980596542358,1.0,-0.4921760857105255,0.217100903391838,0.2750751674175262,0.0895147621631622,0.0,0.0,0.0,33.88210678100586,25.0,-85.49476623535156,-0.0,35.1422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445678710937,0.5094122886657715,0.050000000745058,0.0461910031735897,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445678710937,0.5094122886657715,0.050000000745058,0.048641350120306,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445678710937,0.5094122886657715,0.050000000745058,0.0359263345599174,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445678710937,0.5094122886657715,0.050000000745058,0.048641350120306,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445678710937,0.5094122886657715,0.050000000745058,0.2307336330413818,291.74169921875,291.1499938964844,284.25,283.89373779296875,291.4838562011719,297.1717529296875,291.72711181640625,1.0,0.168855994939804,1.0,1.0,0.7770980596542358,1.0,-0.4921760857105255,0.217100903391838,0.2750751674175262,0.0895147621631622,0.0,0.0,0.0,33.88210678100586,25.0,-85.49476623535156,-0.0,35.1422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514945387840271,0.050000000745058,0.0461241155862808,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514945387840271,0.050000000745058,0.0485709123313427,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514945387840271,0.050000000745058,0.0358743108808994,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514945387840271,0.050000000745058,0.0485709123313427,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514945387840271,0.050000000745058,0.2303995043039322,291.6829528808594,291.1499938964844,284.25,283.89581298828125,291.421630859375,297.1692810058594,291.6679992675781,1.0,0.1654013991355896,1.0,1.0,0.7482484579086304,1.0,-0.4914633631706238,0.219172865152359,0.2722904980182647,0.0926787927746772,0.0,0.0,0.0,32.10306167602539,25.0,-84.96720886230469,-0.0,33.585052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514945387840271,0.050000000745058,0.0461241155862808,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514945387840271,0.050000000745058,0.0485709123313427,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514945387840271,0.050000000745058,0.0358743108808994,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514945387840271,0.050000000745058,0.0485709123313427,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514945387840271,0.050000000745058,0.2303995043039322,291.6829528808594,291.1499938964844,284.25,283.89581298828125,291.421630859375,297.1692810058594,291.6679992675781,1.0,0.1654013991355896,1.0,1.0,0.7482484579086304,1.0,-0.4914633631706238,0.219172865152359,0.2722904980182647,0.0926787927746772,0.0,0.0,0.0,32.10306167602539,25.0,-84.96720886230469,-0.0,33.585052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557312011719,0.5174234509468079,0.050000000745058,0.0460962206125259,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557312011719,0.5174234509468079,0.050000000745058,0.0485415384173393,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557312011719,0.5174234509468079,0.050000000745058,0.0358526147902011,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557312011719,0.5174234509468079,0.050000000745058,0.0485415384173393,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557312011719,0.5174234509468079,0.050000000745058,0.2302601635456085,291.6527709960937,291.1499938964844,284.25,283.8969421386719,291.3837585449219,297.1681213378906,291.6373291015625,1.0,0.1639393121004104,1.0,1.0,0.7338236570358276,1.0,-0.4911661446094513,0.2204987108707428,0.2706674337387085,0.0945424884557724,0.0,0.0,0.0,31.36205673217773,25.0,-86.54581451416016,-0.0,32.93779754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246032714844,0.5197190046310425,0.050000000745058,0.0460714139044284,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246032714844,0.5197190046310425,0.050000000745058,0.0485154166817665,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246032714844,0.5197190046310425,0.050000000745058,0.0358333215117454,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246032714844,0.5197190046310425,0.050000000745058,0.0485154166817665,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246032714844,0.5197190046310425,0.050000000745058,0.2301362454891204,291.6215515136719,291.1499938964844,284.25,283.8981018066406,291.3480529785156,297.1669616699219,291.6055908203125,1.0,0.1626274138689041,1.0,1.0,0.7225005626678467,1.0,-0.4909018278121948,0.2216642796993255,0.2692375481128692,0.0962429419159889,0.0,0.0,0.0,30.703670501708984,25.0,-88.36803436279297,-0.0,32.36333084106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5237997174263,0.050000000745058,0.0460295714437961,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5237997174263,0.050000000745058,0.0484713576734066,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5237997174263,0.050000000745058,0.035800777375698,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5237997174263,0.050000000745058,0.0484713576734066,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5237997174263,0.050000000745058,0.2299272567033767,291.55712890625,291.1499938964844,284.25,283.9005126953125,291.2707214355469,297.16473388671875,291.5406188964844,1.0,0.1603918522596359,1.0,1.0,0.6998543739318848,1.0,-0.4904560148715973,0.2244226336479187,0.2660333812236786,0.1000590398907661,0.0,0.0,0.0,29.59488868713379,25.0,-91.84864044189452,-0.0,31.397300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5237997174263,0.050000000745058,0.0460295714437961,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5237997174263,0.050000000745058,0.0484713576734066,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5237997174263,0.050000000745058,0.035800777375698,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5237997174263,0.050000000745058,0.0484713576734066,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5237997174263,0.050000000745058,0.2299272567033767,291.55712890625,291.1499938964844,284.25,283.9005126953125,291.2707214355469,297.16473388671875,291.5406188964844,1.0,0.1603918522596359,1.0,1.0,0.6998543739318848,1.0,-0.4904560148715973,0.2244226336479187,0.2660333812236786,0.1000590398907661,0.0,0.0,0.0,29.59488868713379,25.0,-91.84864044189452,-0.0,31.397300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272613167762756,0.050000000745058,0.0459961406886577,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272613167762756,0.050000000745058,0.0484361499547958,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272613167762756,0.050000000745058,0.0357747748494148,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272613167762756,0.050000000745058,0.0484361499547958,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272613167762756,0.050000000745058,0.2297602444887161,291.489013671875,291.1499938964844,284.25,283.9029846191406,291.1756286621094,297.16241455078125,291.47100830078125,1.0,0.1585859209299087,1.0,1.0,0.6772081255912781,1.0,-0.4900998175144195,0.2279057055711746,0.2621941268444061,0.1045834645628929,0.0,0.0,0.0,28.711143493652344,25.0,-99.13255310058594,-0.0,30.62868309020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272613167762756,0.050000000745058,0.0459961406886577,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272613167762756,0.050000000745058,0.0484361499547958,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272613167762756,0.050000000745058,0.0357747748494148,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272613167762756,0.050000000745058,0.0484361499547958,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272613167762756,0.050000000745058,0.2297602444887161,291.489013671875,291.1499938964844,284.25,283.9029846191406,291.1756286621094,297.16241455078125,291.47100830078125,1.0,0.1585859209299087,1.0,1.0,0.6772081255912781,1.0,-0.4900998175144195,0.2279057055711746,0.2621941268444061,0.1045834645628929,0.0,0.0,0.0,28.711143493652344,25.0,-99.13255310058594,-0.0,30.62868309020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5301769971847534,0.050000000745058,0.0459693111479282,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5301769971847534,0.050000000745058,0.0484078973531723,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5301769971847534,0.050000000745058,0.0357539057731628,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5301769971847534,0.050000000745058,0.0484078973531723,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5301769971847534,0.050000000745058,0.2296262234449386,291.4151306152344,291.1499938964844,284.25,283.90545654296875,291.0917358398437,297.159912109375,291.39630126953125,1.0,0.1571243107318878,1.0,1.0,0.6611233949661255,1.0,-0.4898139536380768,0.2308175563812255,0.2589963972568512,0.1085249036550521,0.0,0.0,0.0,28.00386428833008,25.0,-104.3179168701172,-0.0,30.014278411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5301769971847534,0.050000000745058,0.0459693111479282,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5301769971847534,0.050000000745058,0.0484078973531723,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5301769971847534,0.050000000745058,0.0357539057731628,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5301769971847534,0.050000000745058,0.0484078973531723,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5301769971847534,0.050000000745058,0.2296262234449386,291.4151306152344,291.1499938964844,284.25,283.90545654296875,291.0917358398437,297.159912109375,291.39630126953125,1.0,0.1571243107318878,1.0,1.0,0.6611233949661255,1.0,-0.4898139536380768,0.2308175563812255,0.2589963972568512,0.1085249036550521,0.0,0.0,0.0,28.00386428833008,25.0,-104.3179168701172,-0.0,30.014278411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5326215028762817,0.050000000745058,0.0459476746618747,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5326215028762817,0.050000000745058,0.0483851134777069,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5326215028762817,0.050000000745058,0.0357370786368846,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5326215028762817,0.050000000745058,0.0483851134777069,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5326215028762817,0.050000000745058,0.2295181453227996,291.3393249511719,291.1499938964844,284.25,283.90789794921875,291.0000915527344,297.1571655273437,291.3197937011719,1.0,0.1559388488531112,1.0,1.0,0.6450386047363281,1.0,-0.4895834624767303,0.2341860979795456,0.2553973495960235,0.112903282046318,0.0,0.0,0.0,27.43557357788086,25.0,-108.66436767578124,-0.0,29.52120780944824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5326215028762817,0.050000000745058,0.0459476746618747,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5326215028762817,0.050000000745058,0.0483851134777069,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5326215028762817,0.050000000745058,0.0357370786368846,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5326215028762817,0.050000000745058,0.0483851134777069,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5326215028762817,0.050000000745058,0.2295181453227996,291.3393249511719,291.1499938964844,284.25,283.90789794921875,291.0000915527344,297.1571655273437,291.3197937011719,1.0,0.1559388488531112,1.0,1.0,0.6450386047363281,1.0,-0.4895834624767303,0.2341860979795456,0.2553973495960235,0.112903282046318,0.0,0.0,0.0,27.43557357788086,25.0,-108.66436767578124,-0.0,29.52120780944824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038635253906,0.5336892008781433,0.050000000745058,0.0459384582936763,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038635253906,0.5336892008781433,0.050000000745058,0.0483754090964794,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038635253906,0.5336892008781433,0.050000000745058,0.0357299111783504,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038635253906,0.5336892008781433,0.050000000745058,0.0483754090964794,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038635253906,0.5336892008781433,0.050000000745058,0.2294721007347107,291.29998779296875,291.1499938964844,284.25,283.9090576171875,290.9491271972656,297.1557312011719,291.27978515625,1.0,0.1554328501224517,1.0,1.0,0.6369962096214294,1.0,-0.4894852638244629,0.2360735237598419,0.2534117400646209,0.1152867749333381,0.0,0.0,0.0,27.194210052490234,25.0,-111.92092895507812,-0.0,29.311975479125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.5346629023551941,0.050000000745058,0.0459301695227623,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.5346629023551941,0.050000000745058,0.0483666807413101,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.5346629023551941,0.050000000745058,0.0357234627008438,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.5346629023551941,0.050000000745058,0.0483666807413101,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.5346629023551941,0.050000000745058,0.2294307053089141,291.2593994140625,291.1499938964844,284.25,283.91015625,290.9135131835937,297.1542358398437,291.2388000488281,1.0,0.1549765914678573,1.0,1.0,0.6326267123222351,1.0,-0.4893969595432281,0.2371438592672348,0.2522531151771545,0.1168509498238563,0.0,0.0,0.0,26.9775447845459,25.0,-113.1035385131836,-0.0,29.12411117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363614559173584,0.050000000745058,0.0459159724414348,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363614559173584,0.050000000745058,0.048351727426052,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363614559173584,0.050000000745058,0.0357124209403991,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363614559173584,0.050000000745058,0.048351727426052,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363614559173584,0.050000000745058,0.2293597757816314,291.1802978515625,291.1499938964844,284.25,283.9122619628906,290.8534851074219,297.1510925292969,291.1612243652344,1.0,0.1541943550109863,1.0,1.0,0.6238877773284912,1.0,-0.4892457127571106,0.2393049150705337,0.2499407976865768,0.1199782788753509,0.0,0.0,0.0,26.607690811157227,25.0,-108.07717895507812,-0.0,28.803585052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363614559173584,0.050000000745058,0.0459159724414348,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363614559173584,0.050000000745058,0.048351727426052,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363614559173584,0.050000000745058,0.0357124209403991,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363614559173584,0.050000000745058,0.048351727426052,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363614559173584,0.050000000745058,0.2293597757816314,291.1802978515625,291.1499938964844,284.25,283.9122619628906,290.8534851074219,297.1510925292969,291.1612243652344,1.0,0.1541943550109863,1.0,1.0,0.6238877773284912,1.0,-0.4892457127571106,0.2393049150705337,0.2499407976865768,0.1199782788753509,0.0,0.0,0.0,26.607690811157227,25.0,-108.07717895507812,-0.0,28.803585052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377737879753113,0.050000000745058,0.0459044091403484,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377737879753113,0.050000000745058,0.0483395531773567,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377737879753113,0.050000000745058,0.0357034280896186,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377737879753113,0.050000000745058,0.0483395531773567,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377737879753113,0.050000000745058,0.2293020188808441,291.10552978515625,291.1499938964844,284.25,283.9140625,290.7884826660156,297.1478271484375,291.0869445800781,1.0,0.1535575836896896,1.0,1.0,0.6151488423347473,1.0,-0.4891225397586822,0.2416679412126541,0.2474546134471893,0.1232734248042106,0.0,0.0,0.0,26.308069229125977,25.0,-104.11972045898438,-0.0,28.54410743713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377737879753113,0.050000000745058,0.0459044091403484,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377737879753113,0.050000000745058,0.0483395531773567,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377737879753113,0.050000000745058,0.0357034280896186,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377737879753113,0.050000000745058,0.0483395531773567,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377737879753113,0.050000000745058,0.2293020188808441,291.10552978515625,291.1499938964844,284.25,283.9140625,290.7884826660156,297.1478271484375,291.0869445800781,1.0,0.1535575836896896,1.0,1.0,0.6151488423347473,1.0,-0.4891225397586822,0.2416679412126541,0.2474546134471893,0.1232734248042106,0.0,0.0,0.0,26.308069229125977,25.0,-104.11972045898438,-0.0,28.54410743713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.5389429330825806,0.050000000745058,0.0458949953317642,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.5389429330825806,0.050000000745058,0.0483296401798725,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.5389429330825806,0.050000000745058,0.0356961078941822,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.5389429330825806,0.050000000745058,0.0483296401798725,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.5389429330825806,0.050000000745058,0.2292550057172775,291.0345153808594,291.1499938964844,284.25,283.9155578613281,290.77349853515625,297.1445007324219,291.0185852050781,1.0,0.1530389636754989,1.0,1.0,0.6138848066329956,1.0,-0.4890223145484924,0.2418548911809921,0.2471674233675003,0.1243629157543182,0.0,0.0,0.0,26.06535720825196,25.0,-90.84751892089844,-0.0,28.33370018005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.5389429330825806,0.050000000745058,0.0458949953317642,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.5389429330825806,0.050000000745058,0.0483296401798725,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.5389429330825806,0.050000000745058,0.0356961078941822,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.5389429330825806,0.050000000745058,0.0483296401798725,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.5389429330825806,0.050000000745058,0.2292550057172775,291.0345153808594,291.1499938964844,284.25,283.9155578613281,290.77349853515625,297.1445007324219,291.0185852050781,1.0,0.1530389636754989,1.0,1.0,0.6138848066329956,1.0,-0.4890223145484924,0.2418548911809921,0.2471674233675003,0.1243629157543182,0.0,0.0,0.0,26.06535720825196,25.0,-90.84751892089844,-0.0,28.33370018005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5399110913276672,0.050000000745058,0.0458873100578784,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5399110913276672,0.050000000745058,0.0483215451240539,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5399110913276672,0.050000000745058,0.0356901288032531,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5399110913276672,0.050000000745058,0.0483215451240539,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5399110913276672,0.050000000745058,0.2292166203260421,290.97723388671875,291.1499938964844,284.25,283.9166259765625,290.7672119140625,297.1412048339844,290.9644470214844,1.0,0.152616411447525,1.0,1.0,0.6126208305358887,1.0,-0.4889404475688934,0.2419909983873367,0.2469494491815567,0.1253551542758941,0.0,0.0,0.0,25.868316650390625,25.0,-73.54512023925781,-0.0,28.16290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5399110913276672,0.050000000745058,0.0458873100578784,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5399110913276672,0.050000000745058,0.0483215451240539,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5399110913276672,0.050000000745058,0.0356901288032531,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5399110913276672,0.050000000745058,0.0483215451240539,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5399110913276672,0.050000000745058,0.2292166203260421,290.97723388671875,291.1499938964844,284.25,283.9166259765625,290.7672119140625,297.1412048339844,290.9644470214844,1.0,0.152616411447525,1.0,1.0,0.6126208305358887,1.0,-0.4889404475688934,0.2419909983873367,0.2469494491815567,0.1253551542758941,0.0,0.0,0.0,25.868316650390625,25.0,-73.54512023925781,-0.0,28.16290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551086425781,0.5403305292129517,0.050000000745058,0.045884009450674,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551086425781,0.5403305292129517,0.050000000745058,0.0483180694282054,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551086425781,0.5403305292129517,0.050000000745058,0.0356875620782375,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551086425781,0.5403305292129517,0.050000000745058,0.0483180694282054,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551086425781,0.5403305292129517,0.050000000745058,0.2292001247406005,290.9527282714844,291.1499938964844,284.25,283.9170227050781,290.763916015625,297.1396179199219,290.94110107421875,1.0,0.1524355262517929,1.0,1.0,0.6119888424873352,1.0,-0.4889052808284759,0.2420686483383178,0.246836632490158,0.1258412301540374,0.0,0.0,0.0,25.78412437438965,25.0,-66.07286834716797,-0.0,28.08992958068848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5407110452651978,0.050000000745058,0.0458810292184352,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5407110452651978,0.050000000745058,0.0483149327337741,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5407110452651978,0.050000000745058,0.0356852449476718,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5407110452651978,0.050000000745058,0.0483149327337741,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5407110452651978,0.050000000745058,0.2291852384805679,290.9305419921875,291.1499938964844,284.25,283.9172668457031,290.77838134765625,297.1380615234375,290.9203491210937,1.0,0.1522719264030456,1.0,1.0,0.6143062114715576,1.0,-0.488873541355133,0.2412578463554382,0.247615709900856,0.1254287958145141,0.0,0.0,0.0,25.708282470703125,25.0,-56.7216911315918,-0.0,28.024059295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413711667060852,0.050000000745058,0.0458758920431137,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413711667060852,0.050000000745058,0.0483095236122608,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413711667060852,0.050000000745058,0.0356812514364719,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413711667060852,0.050000000745058,0.0483095236122608,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413711667060852,0.050000000745058,0.2291595935821533,290.898681640625,291.1499938964844,284.25,283.9173583984375,290.8209228515625,297.1351928710937,290.89324951171875,1.0,0.1519906967878341,1.0,1.0,0.6189410090446472,1.0,-0.4888188540935516,0.2395670861005783,0.2492517679929733,0.1244888976216316,0.0,0.0,0.0,25.578163146972656,25.0,-32.72746276855469,-0.0,27.9110050201416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413711667060852,0.050000000745058,0.0458758920431137,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413711667060852,0.050000000745058,0.0483095236122608,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413711667060852,0.050000000745058,0.0356812514364719,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413711667060852,0.050000000745058,0.0483095236122608,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413711667060852,0.050000000745058,0.2291595935821533,290.898681640625,291.1499938964844,284.25,283.9173583984375,290.8209228515625,297.1351928710937,290.89324951171875,1.0,0.1519906967878341,1.0,1.0,0.6189410090446472,1.0,-0.4888188540935516,0.2395670861005783,0.2492517679929733,0.1244888976216316,0.0,0.0,0.0,25.578163146972656,25.0,-32.72746276855469,-0.0,27.9110050201416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419163107872009,0.050000000745058,0.0458716824650764,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419163107872009,0.050000000745058,0.0483050942420959,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419163107872009,0.050000000745058,0.0356779769062995,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419163107872009,0.050000000745058,0.0483050942420959,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419163107872009,0.050000000745058,0.2291385680437088,290.883056640625,291.1499938964844,284.25,283.9168395996094,290.8619079589844,297.13262939453125,290.8808898925781,1.0,0.1517610251903534,1.0,1.0,0.623575747013092,1.0,-0.4887740314006805,0.2379487752914428,0.25082528591156,0.1235542893409729,0.0,0.0,0.0,25.4721622467041,25.0,-12.693676948547363,-0.0,27.81886100769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
