time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419163107872009,0.050000000745058,0.0458716824650764,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419163107872009,0.050000000745058,0.0483050942420959,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419163107872009,0.050000000745058,0.0356779769062995,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419163107872009,0.050000000745058,0.0483050942420959,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419163107872009,0.050000000745058,0.2291385680437088,290.883056640625,291.1499938964844,284.25,283.9168395996094,290.8619079589844,297.13262939453125,290.8808898925781,1.0,0.1517610251903534,1.0,1.0,0.623575747013092,1.0,-0.4887740314006805,0.2379487752914428,0.25082528591156,0.1235542893409729,0.0,0.0,0.0,25.4721622467041,25.0,-12.693676948547363,-0.0,27.81886100769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.5423652529716492,0.050000000745058,0.0458682402968406,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.5423652529716492,0.050000000745058,0.0483014658093452,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.5423652529716492,0.050000000745058,0.035675298422575,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.5423652529716492,0.050000000745058,0.0483014658093452,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.5423652529716492,0.050000000745058,0.2291213572025299,290.8798522949219,291.1499938964844,284.25,283.9156494140625,290.9187316894531,297.13043212890625,290.8810119628906,1.0,0.1515732407569885,1.0,1.0,0.630918562412262,1.0,-0.4887373745441437,0.2356543838977813,0.2530829906463623,0.1218736618757247,0.0,0.0,0.0,25.38579368591309,25.0,6.48235559463501,-0.0,27.74363136291504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.5423652529716492,0.050000000745058,0.0458682402968406,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.5423652529716492,0.050000000745058,0.0483014658093452,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.5423652529716492,0.050000000745058,0.035675298422575,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.5423652529716492,0.050000000745058,0.0483014658093452,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.5423652529716492,0.050000000745058,0.2291213572025299,290.8798522949219,291.1499938964844,284.25,283.9156494140625,290.9187316894531,297.13043212890625,290.8810119628906,1.0,0.1515732407569885,1.0,1.0,0.630918562412262,1.0,-0.4887373745441437,0.2356543838977813,0.2530829906463623,0.1218736618757247,0.0,0.0,0.0,25.38579368591309,25.0,6.48235559463501,-0.0,27.74363136291504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427343845367432,0.050000000745058,0.0458654202520847,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427343845367432,0.050000000745058,0.0482984967529773,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427343845367432,0.050000000745058,0.0356731042265892,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427343845367432,0.050000000745058,0.0482984967529773,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427343845367432,0.050000000745058,0.2291072756052017,290.8899841308594,291.1499938964844,284.25,283.91375732421875,290.9751892089844,297.128662109375,290.89404296875,1.0,0.1514198780059814,1.0,1.0,0.6382613778114319,1.0,-0.4887073338031769,0.2334772795438766,0.2552300691604614,0.1202309504151344,0.0,0.0,0.0,25.315404891967773,25.0,23.02136611938477,-0.0,27.68227195739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427343845367432,0.050000000745058,0.0458654202520847,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427343845367432,0.050000000745058,0.0482984967529773,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427343845367432,0.050000000745058,0.0356731042265892,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427343845367432,0.050000000745058,0.0482984967529773,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427343845367432,0.050000000745058,0.2291072756052017,290.8899841308594,291.1499938964844,284.25,283.91375732421875,290.9751892089844,297.128662109375,290.89404296875,1.0,0.1514198780059814,1.0,1.0,0.6382613778114319,1.0,-0.4887073338031769,0.2334772795438766,0.2552300691604614,0.1202309504151344,0.0,0.0,0.0,25.315404891967773,25.0,23.02136611938477,-0.0,27.68227195739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428933501243591,0.050000000745058,0.0458642095327377,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428933501243591,0.050000000745058,0.0482972227036953,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428933501243591,0.050000000745058,0.0356721617281436,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428933501243591,0.050000000745058,0.0482972227036953,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428933501243591,0.050000000745058,0.229101225733757,290.89892578125,291.1499938964844,284.25,283.9125061035156,291.00213623046875,297.1279296875,290.90411376953125,1.0,0.1513540595769882,1.0,1.0,0.6419327855110168,1.0,-0.4886944591999054,0.2324412167072296,0.2562532424926758,0.1194306537508964,0.0,0.0,0.0,25.285232543945312,25.0,29.580097198486328,-0.0,27.655956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.543037474155426,0.050000000745058,0.0458631142973899,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.543037474155426,0.050000000745058,0.0482960678637027,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.543037474155426,0.050000000745058,0.0356713123619556,296.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.543037474155426,0.050000000745058,0.0482960678637027,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.543037474155426,0.050000000745058,0.2290957570075988,290.909912109375,291.1499938964844,284.25,283.9110412597656,291.0268859863281,297.1273193359375,290.9159851074219,1.0,0.1512944549322128,1.0,1.0,0.6453101634979248,1.0,-0.4886828064918518,0.2315087765455246,0.257174015045166,0.118711918592453,0.0,0.0,0.0,25.25794219970703,25.0,34.93668746948242,-0.0,27.63215446472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.5432854294776917,0.050000000745058,0.0458612367510795,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.5432854294776917,0.050000000745058,0.0482940897345542,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.5432854294776917,0.050000000745058,0.0356698520481586,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.5432854294776917,0.050000000745058,0.0482940897345542,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.5432854294776917,0.050000000745058,0.2290863692760467,290.9364013671875,291.1499938964844,284.25,283.9075012207031,291.072998046875,297.1263427734375,290.9437255859375,1.0,0.1511918306350708,1.0,1.0,0.6520649194717407,1.0,-0.4886628091335296,0.2297423630952835,0.2589204311370849,0.1173055171966552,0.0,0.0,0.0,25.211000442504883,25.0,42.45835113525391,-0.0,27.59119415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.5432854294776917,0.050000000745058,0.0458612367510795,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.5432854294776917,0.050000000745058,0.0482940897345542,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.5432854294776917,0.050000000745058,0.0356698520481586,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.5432854294776917,0.050000000745058,0.0482940897345542,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.5432854294776917,0.050000000745058,0.2290863692760467,290.9364013671875,291.1499938964844,284.25,283.9075012207031,291.072998046875,297.1263427734375,290.9437255859375,1.0,0.1511918306350708,1.0,1.0,0.6520649194717407,1.0,-0.4886628091335296,0.2297423630952835,0.2589204311370849,0.1173055171966552,0.0,0.0,0.0,25.211000442504883,25.0,42.45835113525391,-0.0,27.59119415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5434870719909668,0.050000000745058,0.0458597131073474,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5434870719909668,0.050000000745058,0.0482924841344356,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5434870719909668,0.050000000745058,0.0356686636805534,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5434870719909668,0.050000000745058,0.0482924841344356,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5434870719909668,0.050000000745058,0.2290787547826767,290.9671936035156,291.1499938964844,284.25,283.9029846191406,291.11627197265625,297.125732421875,290.9754333496094,1.0,0.1511078625917434,1.0,1.0,0.6588196754455566,1.0,-0.4886465668678283,0.2280919104814529,0.2605546712875366,0.1159218996763229,0.0,0.0,0.0,25.17264175415039,25.0,47.26583480834961,-0.0,27.55770492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5434870719909668,0.050000000745058,0.0458597131073474,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5434870719909668,0.050000000745058,0.0482924841344356,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5434870719909668,0.050000000745058,0.0356686636805534,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5434870719909668,0.050000000745058,0.0482924841344356,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5434870719909668,0.050000000745058,0.2290787547826767,290.9671936035156,291.1499938964844,284.25,283.9029846191406,291.11627197265625,297.125732421875,290.9754333496094,1.0,0.1511078625917434,1.0,1.0,0.6588196754455566,1.0,-0.4886465668678283,0.2280919104814529,0.2605546712875366,0.1159218996763229,0.0,0.0,0.0,25.17264175415039,25.0,47.26583480834961,-0.0,27.55770492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436471700668335,0.050000000745058,0.0458585061132907,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436471700668335,0.050000000745058,0.0482912138104438,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436471700668335,0.050000000745058,0.0356677249073982,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436471700668335,0.050000000745058,0.0482912138104438,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436471700668335,0.050000000745058,0.2290727347135543,291.0003356933594,291.1499938964844,284.25,283.8976135253906,291.1436767578125,297.1254272460937,291.0085144042969,1.0,0.1510391384363174,1.0,1.0,0.6629744172096252,1.0,-0.4886337220668793,0.227118119597435,0.2615155875682831,0.1150469928979873,0.0,0.0,0.0,25.141176223754883,25.0,47.309268951416016,-0.0,27.530332565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436471700668335,0.050000000745058,0.0458585061132907,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436471700668335,0.050000000745058,0.0482912138104438,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436471700668335,0.050000000745058,0.0356677249073982,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436471700668335,0.050000000745058,0.0482912138104438,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436471700668335,0.050000000745058,0.2290727347135543,291.0003356933594,291.1499938964844,284.25,283.8976135253906,291.1436767578125,297.1254272460937,291.0085144042969,1.0,0.1510391384363174,1.0,1.0,0.6629744172096252,1.0,-0.4886337220668793,0.227118119597435,0.2615155875682831,0.1150469928979873,0.0,0.0,0.0,25.141176223754883,25.0,47.309268951416016,-0.0,27.530332565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.5437682271003723,0.050000000745058,0.0458575971424579,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.5437682271003723,0.050000000745058,0.0482902564108371,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.5437682271003723,0.050000000745058,0.0356670171022415,296.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.5437682271003723,0.050000000745058,0.0482902564108371,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.5437682271003723,0.050000000745058,0.2290681898593902,291.0319519042969,291.1499938964844,284.25,283.8915100097656,291.1664733886719,297.1254272460937,291.0397033691406,1.0,0.1509829610586166,1.0,1.0,0.6671292185783386,1.0,-0.4886240065097809,0.2262589037418365,0.2623651027679443,0.1140679642558097,0.0,0.0,0.0,25.11544418334961,25.0,44.70018005371094,-0.0,27.508007049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.5437682271003723,0.050000000745058,0.0458575971424579,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.5437682271003723,0.050000000745058,0.0482902564108371,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.5437682271003723,0.050000000745058,0.0356670171022415,296.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.5437682271003723,0.050000000745058,0.0482902564108371,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.5437682271003723,0.050000000745058,0.2290681898593902,291.0319519042969,291.1499938964844,284.25,283.8915100097656,291.1664733886719,297.1254272460937,291.0397033691406,1.0,0.1509829610586166,1.0,1.0,0.6671292185783386,1.0,-0.4886240065097809,0.2262589037418365,0.2623651027679443,0.1140679642558097,0.0,0.0,0.0,25.11544418334961,25.0,44.70018005371094,-0.0,27.508007049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.543816089630127,0.050000000745058,0.045857235789299,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.543816089630127,0.050000000745058,0.0482898764312267,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.543816089630127,0.050000000745058,0.0356667377054691,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.543816089630127,0.050000000745058,0.0482898764312267,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.543816089630127,0.050000000745058,0.2290663868188858,291.04718017578125,291.1499938964844,284.25,283.88818359375,291.1770324707031,297.1255187988281,291.0547180175781,1.0,0.150958850979805,1.0,1.0,0.6692065596580505,1.0,-0.4886201918125152,0.2258628606796264,0.2627573311328888,0.1135375052690506,0.0,0.0,0.0,25.104393005371094,25.0,43.220340728759766,-0.0,27.498441696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.5438567996025085,0.050000000745058,0.0458569303154945,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.5438567996025085,0.050000000745058,0.048289556056261,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.5438567996025085,0.050000000745058,0.0356665030121803,296.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.5438567996025085,0.050000000745058,0.048289556056261,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.5438567996025085,0.050000000745058,0.229064866900444,291.0619506835937,291.1499938964844,284.25,283.8847045898437,291.18133544921875,297.1256408691406,291.06915283203125,1.0,0.1509370356798172,1.0,1.0,0.6697664856910706,1.0,-0.4886169135570526,0.2257790863513946,0.2628378272056579,0.1132713630795478,0.0,0.0,0.0,25.09434509277344,25.0,40.83267211914063,-0.0,27.48980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.5439178943634033,0.050000000745058,0.0458564758300781,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.5439178943634033,0.050000000745058,0.0482890754938125,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.5439178943634033,0.050000000745058,0.0356661453843116,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.5439178943634033,0.050000000745058,0.0482890754938125,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.5439178943634033,0.050000000745058,0.2290625870227813,291.0879821777344,291.1499938964844,284.25,283.8772888183594,291.18389892578125,297.1261291503906,291.0937805175781,1.0,0.1508995592594146,1.0,1.0,0.6708862781524658,1.0,-0.488612025976181,0.2256930321455001,0.262919008731842,0.1126874759793281,0.0,0.0,0.0,25.07703399658203,25.0,33.573123931884766,-0.0,27.47500228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.5439178943634033,0.050000000745058,0.0458564758300781,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.5439178943634033,0.050000000745058,0.0482890754938125,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.5439178943634033,0.050000000745058,0.0356661453843116,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.5439178943634033,0.050000000745058,0.0482890754938125,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.5439178943634033,0.050000000745058,0.2290625870227813,291.0879821777344,291.1499938964844,284.25,283.8772888183594,291.18389892578125,297.1261291503906,291.0937805175781,1.0,0.1508995592594146,1.0,1.0,0.6708862781524658,1.0,-0.488612025976181,0.2256930321455001,0.262919008731842,0.1126874759793281,0.0,0.0,0.0,25.07703399658203,25.0,33.573123931884766,-0.0,27.47500228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5439550280570984,0.050000000745058,0.045856200158596,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5439550280570984,0.050000000745058,0.0482887849211692,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5439550280570984,0.050000000745058,0.0356659330427646,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5439550280570984,0.050000000745058,0.0482887849211692,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5439550280570984,0.050000000745058,0.2290612161159515,291.1089782714844,291.1499938964844,284.25,283.8692932128906,291.1852722167969,297.1268005371094,291.1136779785156,1.0,0.1508689671754837,1.0,1.0,0.6720060706138611,1.0,-0.4886090755462646,0.2256594151258468,0.2629496455192566,0.1119872704148292,0.0,0.0,0.0,25.0628604888916,25.0,26.84714698791504,-0.0,27.46297073364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5439550280570984,0.050000000745058,0.045856200158596,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5439550280570984,0.050000000745058,0.0482887849211692,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5439550280570984,0.050000000745058,0.0356659330427646,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5439550280570984,0.050000000745058,0.0482887849211692,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5439550280570984,0.050000000745058,0.2290612161159515,291.1089782714844,291.1499938964844,284.25,283.8692932128906,291.1852722167969,297.1268005371094,291.1136779785156,1.0,0.1508689671754837,1.0,1.0,0.6720060706138611,1.0,-0.4886090755462646,0.2256594151258468,0.2629496455192566,0.1119872704148292,0.0,0.0,0.0,25.0628604888916,25.0,26.84714698791504,-0.0,27.46297073364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5439720153808594,0.050000000745058,0.0458560772240161,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5439720153808594,0.050000000745058,0.0482886545360088,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5439720153808594,0.050000000745058,0.0356658361852169,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5439720153808594,0.050000000745058,0.0482886545360088,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5439720153808594,0.050000000745058,0.2290605902671814,291.1255187988281,291.1499938964844,284.25,283.8607788085937,291.1747741699219,297.1276550292969,291.1288146972656,1.0,0.1508440375328064,1.0,1.0,0.6707767248153687,1.0,-0.4886077046394348,0.2261347323656082,0.2624729573726654,0.1116332560777664,0.0,0.0,0.0,25.05117988586425,25.0,18.85531234741211,-0.0,27.453224182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5439720153808594,0.050000000745058,0.0458560772240161,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5439720153808594,0.050000000745058,0.0482886545360088,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5439720153808594,0.050000000745058,0.0356658361852169,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5439720153808594,0.050000000745058,0.0482886545360088,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5439720153808594,0.050000000745058,0.2290605902671814,291.1255187988281,291.1499938964844,284.25,283.8607788085937,291.1747741699219,297.1276550292969,291.1288146972656,1.0,0.1508440375328064,1.0,1.0,0.6707767248153687,1.0,-0.4886077046394348,0.2261347323656082,0.2624729573726654,0.1116332560777664,0.0,0.0,0.0,25.05117988586425,25.0,18.85531234741211,-0.0,27.453224182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5439708232879639,0.050000000745058,0.045856088399887,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5439708232879639,0.050000000745058,0.04828866943717,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5439708232879639,0.050000000745058,0.0356658473610878,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5439708232879639,0.050000000745058,0.04828866943717,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5439708232879639,0.050000000745058,0.2290606647729873,291.1358642578125,291.1499938964844,284.25,283.8517761230469,291.1612854003906,297.1286315917969,291.1377258300781,1.0,0.1508238166570663,1.0,1.0,0.669547438621521,1.0,-0.488607794046402,0.2266725748777389,0.2619352340698242,0.1111885905265808,0.0,0.0,0.0,25.0416259765625,25.0,10.71909999847412,-0.0,27.445375442504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5439708232879639,0.050000000745058,0.045856088399887,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5439708232879639,0.050000000745058,0.04828866943717,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5439708232879639,0.050000000745058,0.0356658473610878,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5439708232879639,0.050000000745058,0.04828866943717,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5439708232879639,0.050000000745058,0.2290606647729873,291.1358642578125,291.1499938964844,284.25,283.8517761230469,291.1612854003906,297.1286315917969,291.1377258300781,1.0,0.1508238166570663,1.0,1.0,0.669547438621521,1.0,-0.488607794046402,0.2266725748777389,0.2619352340698242,0.1111885905265808,0.0,0.0,0.0,25.0416259765625,25.0,10.71909999847412,-0.0,27.445375442504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.543964147567749,0.050000000745058,0.0458561405539512,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.543964147567749,0.050000000745058,0.0482887253165245,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.543964147567749,0.050000000745058,0.035665888339281,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.543964147567749,0.050000000745058,0.0482887253165245,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.543964147567749,0.050000000745058,0.2290609180927276,291.1390380859375,291.1499938964844,284.25,283.8471374511719,291.15411376953125,297.1291809082031,291.1402893066406,1.0,0.1508152037858963,1.0,1.0,0.6689327955245972,1.0,-0.4886083304882049,0.2269583493471145,0.2616499662399292,0.110928438603878,0.0,0.0,0.0,25.03751945495605,25.0,7.1448163986206055,-0.0,27.44204902648925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5439540147781372,0.050000000745058,0.0458562187850475,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5439540147781372,0.050000000745058,0.048288807272911,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5439540147781372,0.050000000745058,0.0356659479439258,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5439540147781372,0.050000000745058,0.048288807272911,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5439540147781372,0.050000000745058,0.2290613055229187,291.1410827636719,291.1499938964844,284.25,283.8423767089844,291.1444091796875,297.1297607421875,291.1417541503906,1.0,0.1508074104785919,1.0,1.0,0.6677294969558716,1.0,-0.4886091351509094,0.2273694425821304,0.2612397074699402,0.1107583940029144,0.0,0.0,0.0,25.033781051635746,25.0,3.5262413024902344,-0.0,27.43907356262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5439239740371704,0.050000000745058,0.045856449753046,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5439239740371704,0.050000000745058,0.0482890494167804,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5439239740371704,0.050000000745058,0.0356661267578601,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5439239740371704,0.050000000745058,0.0482890494167804,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5439239740371704,0.050000000745058,0.2290624678134918,291.1412353515625,291.1499938964844,284.25,283.8326110839844,291.1222229003906,297.1310119628906,291.1405029296875,1.0,0.1507941335439682,1.0,1.0,0.6653227806091309,1.0,-0.4886115491390228,0.2282421737909317,0.2603693604469299,0.1103713512420654,0.0,0.0,0.0,25.027318954467773,25.0,-3.8991003036499023,-0.0,27.434038162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5439239740371704,0.050000000745058,0.045856449753046,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5439239740371704,0.050000000745058,0.0482890494167804,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5439239740371704,0.050000000745058,0.0356661267578601,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5439239740371704,0.050000000745058,0.0482890494167804,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5439239740371704,0.050000000745058,0.2290624678134918,291.1412353515625,291.1499938964844,284.25,283.8326110839844,291.1222229003906,297.1310119628906,291.1405029296875,1.0,0.1507941335439682,1.0,1.0,0.6653227806091309,1.0,-0.4886115491390228,0.2282421737909317,0.2603693604469299,0.1103713512420654,0.0,0.0,0.0,25.027318954467773,25.0,-3.8991003036499023,-0.0,27.434038162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5438823699951172,0.050000000745058,0.0458567701280117,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5438823699951172,0.050000000745058,0.0482893846929073,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5438823699951172,0.050000000745058,0.0356663763523101,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5438823699951172,0.050000000745058,0.0482893846929073,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5438823699951172,0.050000000745058,0.2290640622377395,291.1363525390625,291.1499938964844,284.25,283.8225402832031,291.0989685058594,297.13232421875,291.134521484375,1.0,0.1507834494113922,1.0,1.0,0.6629161238670349,1.0,-0.4886148571968078,0.2291577756404876,0.2594570815563202,0.1099106818437576,0.0,0.0,0.0,25.022022247314453,25.0,-10.254502296447754,-0.0,27.4300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5438823699951172,0.050000000745058,0.0458567701280117,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5438823699951172,0.050000000745058,0.0482893846929073,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5438823699951172,0.050000000745058,0.0356663763523101,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5438823699951172,0.050000000745058,0.0482893846929073,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5438823699951172,0.050000000745058,0.2290640622377395,291.1363525390625,291.1499938964844,284.25,283.8225402832031,291.0989685058594,297.13232421875,291.134521484375,1.0,0.1507834494113922,1.0,1.0,0.6629161238670349,1.0,-0.4886148571968078,0.2291577756404876,0.2594570815563202,0.1099106818437576,0.0,0.0,0.0,25.022022247314453,25.0,-10.254502296447754,-0.0,27.4300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438314080238342,0.050000000745058,0.0458571575582027,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438314080238342,0.050000000745058,0.0482897944748401,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438314080238342,0.050000000745058,0.0356666781008243,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438314080238342,0.050000000745058,0.0482897944748401,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438314080238342,0.050000000745058,0.2290659993886947,291.1274719238281,291.1499938964844,284.25,283.8122253417969,291.0747985839844,297.1336975097656,291.1247253417969,1.0,0.1507748514413833,1.0,1.0,0.6605221033096313,1.0,-0.488618940114975,0.2301077097654342,0.2585112452507019,0.1093873232603073,0.0,0.0,0.0,25.017667770385746,25.0,-15.55400848388672,-0.0,27.42691993713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438314080238342,0.050000000745058,0.0458571575582027,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438314080238342,0.050000000745058,0.0482897944748401,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438314080238342,0.050000000745058,0.0356666781008243,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438314080238342,0.050000000745058,0.0482897944748401,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438314080238342,0.050000000745058,0.2290659993886947,291.1274719238281,291.1499938964844,284.25,283.8122253417969,291.0747985839844,297.1336975097656,291.1247253417969,1.0,0.1507748514413833,1.0,1.0,0.6605221033096313,1.0,-0.488618940114975,0.2301077097654342,0.2585112452507019,0.1093873232603073,0.0,0.0,0.0,25.017667770385746,25.0,-15.55400848388672,-0.0,27.42691993713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437730550765991,0.050000000745058,0.0458576045930385,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437730550765991,0.050000000745058,0.0482902638614177,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437730550765991,0.050000000745058,0.0356670245528221,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437730550765991,0.050000000745058,0.0482902638614177,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437730550765991,0.050000000745058,0.2290682196617126,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.04986572265625,297.1351318359375,291.1116638183594,1.0,0.1507679969072342,1.0,1.0,0.6581280827522278,1.0,-0.4886236190795898,0.2310878485441208,0.2575357854366302,0.1088197454810142,0.0,0.0,0.0,25.014095306396484,25.0,-19.93627548217773,-0.0,27.42449188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437730550765991,0.050000000745058,0.0458576045930385,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437730550765991,0.050000000745058,0.0482902638614177,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437730550765991,0.050000000745058,0.0356670245528221,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437730550765991,0.050000000745058,0.0482902638614177,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437730550765991,0.050000000745058,0.2290682196617126,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.04986572265625,297.1351318359375,291.1116638183594,1.0,0.1507679969072342,1.0,1.0,0.6581280827522278,1.0,-0.4886236190795898,0.2310878485441208,0.2575357854366302,0.1088197454810142,0.0,0.0,0.0,25.014095306396484,25.0,-19.93627548217773,-0.0,27.42449188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437416434288025,0.050000000745058,0.0458578430116176,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437416434288025,0.050000000745058,0.048290517181158,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437416434288025,0.050000000745058,0.035667210817337,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437416434288025,0.050000000745058,0.048290517181158,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437416434288025,0.050000000745058,0.2290694266557693,291.10791015625,291.1499938964844,284.25,283.79638671875,291.0371398925781,297.1358642578125,291.1040344238281,1.0,0.1507651209831237,1.0,1.0,0.6569310426712036,1.0,-0.4886261224746704,0.2315870076417923,0.2570391297340393,0.1085249334573745,0.0,0.0,0.0,25.01255798339844,25.0,-21.827316284179688,-0.0,27.42350006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
