time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.5437090396881104,0.050000000745058,0.0458580926060676,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.5437090396881104,0.050000000745058,0.0482907779514789,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.5437090396881104,0.050000000745058,0.0356674045324325,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.5437090396881104,0.050000000745058,0.0482907779514789,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.5437090396881104,0.050000000745058,0.2290706634521484,291.1000366210937,291.1499938964844,284.25,283.791015625,291.0262451171875,297.1366271972656,291.09588623046875,1.0,0.1507625728845596,1.0,1.0,0.6561944484710693,1.0,-0.4886287450790405,0.2319927513599395,0.2566359937191009,0.1081281006336212,0.0,0.0,0.0,25.01118278503418,25.0,-23.25814819335937,-0.0,27.42263603210449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436412692070007,0.050000000745058,0.0458586104214191,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436412692070007,0.050000000745058,0.0482913218438625,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436412692070007,0.050000000745058,0.0356678068637847,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436412692070007,0.050000000745058,0.0482913218438625,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436412692070007,0.050000000745058,0.2290732413530349,291.0832214355469,291.1499938964844,284.25,283.7802734375,291.0059509277344,297.1381530761719,291.0788879394531,1.0,0.1507582813501358,1.0,1.0,0.654721200466156,1.0,-0.4886341691017151,0.232797235250473,0.255836933851242,0.1073135137557983,0.0,0.0,0.0,25.008813858032227,25.0,-24.75125312805176,-0.0,27.42124366760254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436412692070007,0.050000000745058,0.0458586104214191,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436412692070007,0.050000000745058,0.0482913218438625,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436412692070007,0.050000000745058,0.0356678068637847,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436412692070007,0.050000000745058,0.0482913218438625,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436412692070007,0.050000000745058,0.2290732413530349,291.0832214355469,291.1499938964844,284.25,283.7802734375,291.0059509277344,297.1381530761719,291.0788879394531,1.0,0.1507582813501358,1.0,1.0,0.654721200466156,1.0,-0.4886341691017151,0.232797235250473,0.255836933851242,0.1073135137557983,0.0,0.0,0.0,25.008813858032227,25.0,-24.75125312805176,-0.0,27.42124366760254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435717105865479,0.050000000745058,0.0458591394126415,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435717105865479,0.050000000745058,0.0482918843626976,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435717105865479,0.050000000745058,0.0356682203710079,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435717105865479,0.050000000745058,0.0482918843626976,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435717105865479,0.050000000745058,0.2290759086608886,291.06561279296875,291.1499938964844,284.25,283.7694702148437,290.9855651855469,297.13970947265625,291.0610656738281,1.0,0.1507549434900283,1.0,1.0,0.6532479524612427,1.0,-0.488639771938324,0.2336035966873169,0.2550361752510071,0.1065038591623306,0.0,0.0,0.0,25.00687599182129,25.0,-25.74696159362793,-0.0,27.420223236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435717105865479,0.050000000745058,0.0458591394126415,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435717105865479,0.050000000745058,0.0482918843626976,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435717105865479,0.050000000745058,0.0356682203710079,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435717105865479,0.050000000745058,0.0482918843626976,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435717105865479,0.050000000745058,0.2290759086608886,291.06561279296875,291.1499938964844,284.25,283.7694702148437,290.9855651855469,297.13970947265625,291.0610656738281,1.0,0.1507549434900283,1.0,1.0,0.6532479524612427,1.0,-0.488639771938324,0.2336035966873169,0.2550361752510071,0.1065038591623306,0.0,0.0,0.0,25.00687599182129,25.0,-25.74696159362793,-0.0,27.420223236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435014963150024,0.050000000745058,0.0458596758544445,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435014963150024,0.050000000745058,0.0482924468815326,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435014963150024,0.050000000745058,0.0356686376035213,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435014963150024,0.050000000745058,0.0482924468815326,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435014963150024,0.050000000745058,0.2290785759687423,291.0475769042969,291.1499938964844,284.25,283.7586669921875,290.9726257324219,297.1412658691406,291.0431823730469,1.0,0.1507523357868194,1.0,1.0,0.6531680822372437,1.0,-0.4886454045772552,0.2340902239084243,0.254555195569992,0.1054037883877754,0.0,0.0,0.0,25.00534439086914,25.0,-24.944555282592773,-0.0,27.41949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435014963150024,0.050000000745058,0.0458596758544445,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435014963150024,0.050000000745058,0.0482924468815326,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435014963150024,0.050000000745058,0.0356686376035213,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435014963150024,0.050000000745058,0.0482924468815326,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435014963150024,0.050000000745058,0.2290785759687423,291.0475769042969,291.1499938964844,284.25,283.7586669921875,290.9726257324219,297.1412658691406,291.0431823730469,1.0,0.1507523357868194,1.0,1.0,0.6531680822372437,1.0,-0.4886454045772552,0.2340902239084243,0.254555195569992,0.1054037883877754,0.0,0.0,0.0,25.00534439086914,25.0,-24.944555282592773,-0.0,27.41949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434324145317078,0.050000000745058,0.0458602048456668,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434324145317078,0.050000000745058,0.0482930056750774,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434324145317078,0.050000000745058,0.0356690473854541,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434324145317078,0.050000000745058,0.0482930056750774,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434324145317078,0.050000000745058,0.2290812134742736,291.0307922363281,291.1499938964844,284.25,283.7479553222656,290.96124267578125,297.1427307128906,291.0267333984375,1.0,0.1507503390312194,1.0,1.0,0.6530882120132446,1.0,-0.4886509478092193,0.2345517873764038,0.2540991604328155,0.1043291687965393,0.0,0.0,0.0,25.00410270690918,25.0,-23.17658424377441,-0.0,27.41899681091309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434324145317078,0.050000000745058,0.0458602048456668,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434324145317078,0.050000000745058,0.0482930056750774,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434324145317078,0.050000000745058,0.0356690473854541,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434324145317078,0.050000000745058,0.0482930056750774,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434324145317078,0.050000000745058,0.2290812134742736,291.0307922363281,291.1499938964844,284.25,283.7479553222656,290.96124267578125,297.1427307128906,291.0267333984375,1.0,0.1507503390312194,1.0,1.0,0.6530882120132446,1.0,-0.4886509478092193,0.2345517873764038,0.2540991604328155,0.1043291687965393,0.0,0.0,0.0,25.00410270690918,25.0,-23.17658424377441,-0.0,27.41899681091309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5433987379074097,0.050000000745058,0.0458604618906974,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5433987379074097,0.050000000745058,0.0482932738959789,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5433987379074097,0.050000000745058,0.0356692485511302,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5433987379074097,0.050000000745058,0.0482932738959789,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5433987379074097,0.050000000745058,0.2290825098752975,291.0228271484375,291.1499938964844,284.25,283.7426452636719,290.9556884765625,297.14337158203125,291.01885986328125,1.0,0.150749534368515,1.0,1.0,0.6530482769012451,1.0,-0.4886536598205566,0.2347752898931503,0.2538783848285675,0.1038096919655799,0.0,0.0,0.0,25.00357437133789,25.0,-22.353254318237305,-0.0,27.4188175201416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.5433655381202698,0.050000000745058,0.0458607152104377,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.5433655381202698,0.050000000745058,0.0482935421168804,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.5433655381202698,0.050000000745058,0.0356694459915161,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.5433655381202698,0.050000000745058,0.0482935421168804,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.5433655381202698,0.050000000745058,0.229083776473999,291.0150756835937,291.1499938964844,284.25,283.7373962402344,290.9532165527344,297.1439819335937,291.0113220214844,1.0,0.1507488340139389,1.0,1.0,0.6537072062492371,1.0,-0.4886563420295715,0.2348420321941375,0.2538143098354339,0.1031538620591163,0.0,0.0,0.0,25.00312614440918,25.0,-21.1294174194336,-0.0,27.418676376342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433018207550049,0.050000000745058,0.0458612032234668,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433018207550049,0.050000000745058,0.0482940562069416,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433018207550049,0.050000000745058,0.0356698259711265,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433018207550049,0.050000000745058,0.0482940562069416,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433018207550049,0.050000000745058,0.2290862053632736,291.0014038085937,291.1499938964844,284.25,283.7269897460937,290.9512634277344,297.1450500488281,290.99835205078125,1.0,0.1507476866245269,1.0,1.0,0.6550251841545105,1.0,-0.4886614680290222,0.2349387854337692,0.2537226974964142,0.1018719896674156,0.0,0.0,0.0,25.002365112304688,25.0,-17.487613677978516,-0.0,27.41848564147949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433018207550049,0.050000000745058,0.0458612032234668,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433018207550049,0.050000000745058,0.0482940562069416,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433018207550049,0.050000000745058,0.0356698259711265,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433018207550049,0.050000000745058,0.0482940562069416,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433018207550049,0.050000000745058,0.2290862053632736,291.0014038085937,291.1499938964844,284.25,283.7269897460937,290.9512634277344,297.1450500488281,290.99835205078125,1.0,0.1507476866245269,1.0,1.0,0.6550251841545105,1.0,-0.4886614680290222,0.2349387854337692,0.2537226974964142,0.1018719896674156,0.0,0.0,0.0,25.002365112304688,25.0,-17.487613677978516,-0.0,27.41848564147949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.5432422757148743,0.050000000745058,0.0458616614341735,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.5432422757148743,0.050000000745058,0.0482945367693901,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.5432422757148743,0.050000000745058,0.0356701798737049,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.5432422757148743,0.050000000745058,0.0482945367693901,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.5432422757148743,0.050000000745058,0.2290884852409362,290.99029541015625,291.1499938964844,284.25,283.716796875,290.9498291015625,297.14599609375,290.98779296875,1.0,0.1507468223571777,1.0,1.0,0.6563431620597839,1.0,-0.4886662662029266,0.2350110411643982,0.2536552250385284,0.1006643399596214,0.0,0.0,0.0,25.00176048278809,25.0,-14.159314155578612,-0.0,27.418392181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.5432422757148743,0.050000000745058,0.0458616614341735,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.5432422757148743,0.050000000745058,0.0482945367693901,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.5432422757148743,0.050000000745058,0.0356701798737049,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.5432422757148743,0.050000000745058,0.0482945367693901,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.5432422757148743,0.050000000745058,0.2290884852409362,290.99029541015625,291.1499938964844,284.25,283.716796875,290.9498291015625,297.14599609375,290.98779296875,1.0,0.1507468223571777,1.0,1.0,0.6563431620597839,1.0,-0.4886662662029266,0.2350110411643982,0.2536552250385284,0.1006643399596214,0.0,0.0,0.0,25.00176048278809,25.0,-14.159314155578612,-0.0,27.418392181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5431870818138123,0.050000000745058,0.0458620823919773,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5431870818138123,0.050000000745058,0.0482949838042259,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5431870818138123,0.050000000745058,0.0356705076992511,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5431870818138123,0.050000000745058,0.0482949838042259,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5431870818138123,0.050000000745058,0.2290906012058258,290.9814147949219,291.1499938964844,284.25,283.7069396972656,290.95416259765625,297.1468811035156,290.9796142578125,1.0,0.1507461816072464,1.0,1.0,0.6586840748786926,1.0,-0.4886707067489624,0.2348371893167495,0.253833532333374,0.0993193984031677,0.0,0.0,0.0,25.00131607055664,25.0,-10.255621910095217,-0.0,27.41836738586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5431870818138123,0.050000000745058,0.0458620823919773,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5431870818138123,0.050000000745058,0.0482949838042259,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5431870818138123,0.050000000745058,0.0356705076992511,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5431870818138123,0.050000000745058,0.0482949838042259,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5431870818138123,0.050000000745058,0.2290906012058258,290.9814147949219,291.1499938964844,284.25,283.7069396972656,290.95416259765625,297.1468811035156,290.9796142578125,1.0,0.1507461816072464,1.0,1.0,0.6586840748786926,1.0,-0.4886707067489624,0.2348371893167495,0.253833532333374,0.0993193984031677,0.0,0.0,0.0,25.00131607055664,25.0,-10.255621910095217,-0.0,27.41836738586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5431370735168457,0.050000000745058,0.045862466096878,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5431370735168457,0.050000000745058,0.0482953861355781,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5431370735168457,0.050000000745058,0.035670805722475,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5431370735168457,0.050000000745058,0.0482953861355781,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5431370735168457,0.050000000745058,0.2290925234556198,290.9755859375,291.1499938964844,284.25,283.6973876953125,290.9599609375,297.147705078125,290.9744873046875,1.0,0.1507457196712494,1.0,1.0,0.6610249280929565,1.0,-0.4886747598648071,0.2346340119838714,0.2540407478809356,0.0980593785643577,0.0,0.0,0.0,25.00097274780273,25.0,-6.279735565185547,-0.0,27.418386459350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5431370735168457,0.050000000745058,0.045862466096878,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5431370735168457,0.050000000745058,0.0482953861355781,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5431370735168457,0.050000000745058,0.035670805722475,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5431370735168457,0.050000000745058,0.0482953861355781,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5431370735168457,0.050000000745058,0.2290925234556198,290.9755859375,291.1499938964844,284.25,283.6973876953125,290.9599609375,297.147705078125,290.9744873046875,1.0,0.1507457196712494,1.0,1.0,0.6610249280929565,1.0,-0.4886747598648071,0.2346340119838714,0.2540407478809356,0.0980593785643577,0.0,0.0,0.0,25.00097274780273,25.0,-6.279735565185547,-0.0,27.418386459350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9738464355469,0.5431141257286072,0.050000000745058,0.0458626449108123,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9738464355469,0.5431141257286072,0.050000000745058,0.048295572400093,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9738464355469,0.5431141257286072,0.050000000745058,0.035670943558216,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9738464355469,0.5431141257286072,0.050000000745058,0.048295572400093,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9738464355469,0.5431141257286072,0.050000000745058,0.2290934026241302,290.9736633300781,291.1499938964844,284.25,283.6927795410156,290.96307373046875,297.14813232421875,290.9728698730469,1.0,0.1507455259561538,1.0,1.0,0.6621953845024109,1.0,-0.4886766076087951,0.2345237284898758,0.2541528940200805,0.097464695572853,0.0,0.0,0.0,25.00083351135254,25.0,-4.537981986999512,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.5430924296379089,0.050000000745058,0.0458628088235855,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.5430924296379089,0.050000000745058,0.0482957474887371,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.5430924296379089,0.050000000745058,0.0356710739433765,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.5430924296379089,0.050000000745058,0.0482957474887371,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.5430924296379089,0.050000000745058,0.2290942370891571,290.9722900390625,291.1499938964844,284.25,283.6882629394531,290.96728515625,297.1485595703125,290.9717712402344,1.0,0.1507453769445419,1.0,1.0,0.6636021137237549,1.0,-0.488678365945816,0.2343607246875763,0.2543176412582397,0.0968472510576248,0.0,0.0,0.0,25.00071907043457,25.0,-2.7912967205047607,-0.0,27.418432235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5430532097816467,0.050000000745058,0.0458631105720996,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5430532097816467,0.050000000745058,0.0482960641384124,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5430532097816467,0.050000000745058,0.0356713086366653,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5430532097816467,0.050000000745058,0.0482960641384124,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5430532097816467,0.050000000745058,0.2290957272052765,290.9714050292969,291.1499938964844,284.25,283.6795654296875,290.9768981933594,297.1494445800781,290.9715270996094,1.0,0.1507451087236404,1.0,1.0,0.6664156317710876,1.0,-0.4886815249919891,0.2340133339166641,0.2546682059764862,0.0956808105111122,0.0,0.0,0.0,25.00053596496582,25.0,0.7128010988235474,-0.0,27.41849136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5430532097816467,0.050000000745058,0.0458631105720996,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5430532097816467,0.050000000745058,0.0482960641384124,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5430532097816467,0.050000000745058,0.0356713086366653,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5430532097816467,0.050000000745058,0.0482960641384124,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5430532097816467,0.050000000745058,0.2290957272052765,290.9714050292969,291.1499938964844,284.25,283.6795654296875,290.9768981933594,297.1494445800781,290.9715270996094,1.0,0.1507451087236404,1.0,1.0,0.6664156317710876,1.0,-0.4886815249919891,0.2340133339166641,0.2546682059764862,0.0956808105111122,0.0,0.0,0.0,25.00053596496582,25.0,0.7128010988235474,-0.0,27.41849136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430195331573486,0.050000000745058,0.0458633676171302,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430195331573486,0.050000000745058,0.0482963360846042,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430195331573486,0.050000000745058,0.0356715098023414,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430195331573486,0.050000000745058,0.0482963360846042,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430195331573486,0.050000000745058,0.2290970236063003,290.972900390625,291.1499938964844,284.25,283.67138671875,290.987060546875,297.1503601074219,290.9735412597656,1.0,0.1507449150085449,1.0,1.0,0.6692291498184204,1.0,-0.4886842370033264,0.2336453795433044,0.255038857460022,0.0946137905120849,0.0,0.0,0.0,25.00040626525879,25.0,3.7088778018951416,-0.0,27.418550491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430195331573486,0.050000000745058,0.0458633676171302,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430195331573486,0.050000000745058,0.0482963360846042,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430195331573486,0.050000000745058,0.0356715098023414,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430195331573486,0.050000000745058,0.0482963360846042,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430195331573486,0.050000000745058,0.2290970236063003,290.972900390625,291.1499938964844,284.25,283.67138671875,290.987060546875,297.1503601074219,290.9735412597656,1.0,0.1507449150085449,1.0,1.0,0.6692291498184204,1.0,-0.4886842370033264,0.2336453795433044,0.255038857460022,0.0946137905120849,0.0,0.0,0.0,25.00040626525879,25.0,3.7088778018951416,-0.0,27.418550491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.542991578578949,0.050000000745058,0.0458635836839675,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.542991578578949,0.050000000745058,0.0482965633273124,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.542991578578949,0.050000000745058,0.0356716774404048,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.542991578578949,0.050000000745058,0.0482965633273124,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.542991578578949,0.050000000745058,0.2290980964899063,290.97625732421875,291.1499938964844,284.25,283.6637878417969,290.9974975585937,297.1513671875,290.97735595703125,1.0,0.1507447659969329,1.0,1.0,0.6719682216644287,1.0,-0.4886865019798279,0.2332705557346344,0.2554159760475158,0.0936596691608429,0.0,0.0,0.0,25.00031471252441,25.0,6.174766540527344,-0.0,27.41860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.542991578578949,0.050000000745058,0.0458635836839675,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.542991578578949,0.050000000745058,0.0482965633273124,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.542991578578949,0.050000000745058,0.0356716774404048,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.542991578578949,0.050000000745058,0.0482965633273124,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.542991578578949,0.050000000745058,0.2290980964899063,290.97625732421875,291.1499938964844,284.25,283.6637878417969,290.9974975585937,297.1513671875,290.97735595703125,1.0,0.1507447659969329,1.0,1.0,0.6719682216644287,1.0,-0.4886865019798279,0.2332705557346344,0.2554159760475158,0.0936596691608429,0.0,0.0,0.0,25.00031471252441,25.0,6.174766540527344,-0.0,27.41860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429692268371582,0.050000000745058,0.0458637550473213,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429692268371582,0.050000000745058,0.0482967421412467,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429692268371582,0.050000000745058,0.0356718115508556,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429692268371582,0.050000000745058,0.0482967421412467,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429692268371582,0.050000000745058,0.2290989607572555,290.9812316894531,291.1499938964844,284.25,283.6567687988281,291.0084533691406,297.1524353027344,290.9826965332031,1.0,0.1507446467876434,1.0,1.0,0.674707293510437,1.0,-0.4886883199214935,0.2328740060329437,0.2558143138885498,0.0928035750985145,0.0,0.0,0.0,25.000259399414062,25.0,8.230889320373535,-0.0,27.41864776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429692268371582,0.050000000745058,0.0458637550473213,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429692268371582,0.050000000745058,0.0482967421412467,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429692268371582,0.050000000745058,0.0356718115508556,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429692268371582,0.050000000745058,0.0482967421412467,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429692268371582,0.050000000745058,0.2290989607572555,290.9812316894531,291.1499938964844,284.25,283.6567687988281,291.0084533691406,297.1524353027344,290.9826965332031,1.0,0.1507446467876434,1.0,1.0,0.674707293510437,1.0,-0.4886883199214935,0.2328740060329437,0.2558143138885498,0.0928035750985145,0.0,0.0,0.0,25.000259399414062,25.0,8.230889320373535,-0.0,27.41864776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0458638258278369,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0482968166470527,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0356718637049198,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0482968166470527,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.229099303483963,290.9842529296875,291.1499938964844,284.25,283.6535339355469,291.0141906738281,297.1529846191406,290.9858703613281,1.0,0.1507445871829986,1.0,1.0,0.6760768294334412,1.0,-0.4886890649795532,0.2326672226190567,0.2560218274593353,0.092412069439888,0.0,0.0,0.0,25.000242233276367,25.0,9.153483390808104,-0.0,27.418663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0458638817071914,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0356719084084034,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.2290996015071869,290.9875793457031,291.1499938964844,284.25,283.65045166015625,291.01922607421875,297.1535339355469,290.9893493652344,1.0,0.1507445275783538,1.0,1.0,0.6772081851959229,1.0,-0.488689661026001,0.232496440410614,0.2561932206153869,0.0920866727828979,0.0,0.0,0.0,25.000225067138672,25.0,9.885311126708984,-0.0,27.418672561645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0482969656586647,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0356719717383384,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.2291000038385391,290.9948425292969,291.1499938964844,284.25,283.6448669433594,291.0292053222656,297.1547241210937,290.9967346191406,1.0,0.1507444232702255,1.0,1.0,0.6794708967208862,1.0,-0.4886905252933502,0.2321397364139557,0.2565507888793945,0.0915129855275154,0.0,0.0,0.0,25.00020980834961,25.0,10.881650924682615,-0.0,27.418678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0482969656586647,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0356719717383384,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.2291000038385391,290.9948425292969,291.1499938964844,284.25,283.6448669433594,291.0292053222656,297.1547241210937,290.9967346191406,1.0,0.1507444232702255,1.0,1.0,0.6794708967208862,1.0,-0.4886905252933502,0.2321397364139557,0.2565507888793945,0.0915129855275154,0.0,0.0,0.0,25.00020980834961,25.0,10.881650924682615,-0.0,27.418678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.045864000916481,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0356720015406608,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.2291001975536346,291.00274658203125,291.1499938964844,284.25,283.6400451660156,291.0399780273437,297.1559753417969,291.0048522949219,1.0,0.1507443189620971,1.0,1.0,0.6817336082458496,1.0,-0.4886909127235412,0.2317539006471634,0.2569369971752167,0.0910364538431167,0.0,0.0,0.0,25.00021743774414,25.0,11.800745964050291,-0.0,27.418657302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.045864000916481,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0356720015406608,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.2291001975536346,291.00274658203125,291.1499938964844,284.25,283.6400451660156,291.0399780273437,297.1559753417969,291.0048522949219,1.0,0.1507443189620971,1.0,1.0,0.6817336082458496,1.0,-0.4886909127235412,0.2317539006471634,0.2569369971752167,0.0910364538431167,0.0,0.0,0.0,25.00021743774414,25.0,11.800745964050291,-0.0,27.418657302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429362058639526,0.050000000745058,0.0458640083670616,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429362058639526,0.050000000745058,0.0482970103621482,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429362058639526,0.050000000745058,0.0356720089912414,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429362058639526,0.050000000745058,0.0482970103621482,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429362058639526,0.050000000745058,0.229100227355957,291.0113525390625,291.1499938964844,284.2541809082031,283.64019775390625,291.05157470703125,297.1600341796875,291.0136108398437,1.0,0.1507442146539688,1.0,1.0,0.6832961440086365,1.0,-0.4886910021305084,0.2314738035202026,0.2572171688079834,0.0907419025897979,0.0,0.0,0.0,25.00021743774414,25.0,12.672471046447754,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
