time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4532775878906,0.6778539419174194,0.050000000745058,0.0452741608023643,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4532775878906,0.6778539419174194,0.050000000745058,0.0476758703589439,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4532775878906,0.6778539419174194,0.050000000745058,0.0352132357656955,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4532775878906,0.6778539419174194,0.050000000745058,0.0476758703589439,297.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555358886719,0.966974675655365,0.1550541222095489,0.646173894405365,291.45556640625,290.95001220703125,285.24713134765625,284.62530517578125,291.4989624023437,297.64752197265625,291.4582214355469,1.0,0.1837293058633804,1.0,1.0,0.623365044593811,1.0,-0.9864569306373596,0.4894493818283081,0.4970075786113739,0.2409299165010452,0.0,0.0,0.0,13.976222038269045,34.0,31.912940979003903,-0.0,77.95501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677429199219,0.6719210147857666,0.050000000745058,0.0452859513461589,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677429199219,0.6719210147857666,0.050000000745058,0.0476882867515087,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677429199219,0.6719210147857666,0.050000000745058,0.03522240370512,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677429199219,0.6719210147857666,0.050000000745058,0.0476882867515087,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46875,0.9820130467414856,0.159284621477127,0.6961764693260193,291.46875,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,297.62701416015625,291.4696655273437,1.0,0.1930310130119323,1.0,1.0,0.6167706251144409,1.0,-1.046553611755371,0.5227224230766296,0.5238311886787415,0.2630797624588012,0.0,0.0,0.0,15.038751602172852,25.0,16.131784439086914,-0.0,91.84973907470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677429199219,0.6719210147857666,0.050000000745058,0.0452859513461589,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677429199219,0.6719210147857666,0.050000000745058,0.0476882867515087,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677429199219,0.6719210147857666,0.050000000745058,0.03522240370512,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677429199219,0.6719210147857666,0.050000000745058,0.0476882867515087,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46875,0.9820130467414856,0.159284621477127,0.6961764693260193,291.46875,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,297.62701416015625,291.4696655273437,1.0,0.1930310130119323,1.0,1.0,0.6167706251144409,1.0,-1.046553611755371,0.5227224230766296,0.5238311886787415,0.2630797624588012,0.0,0.0,0.0,15.038751602172852,25.0,16.131784439086914,-0.0,91.84973907470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665406227111816,0.050000000745058,0.0452975519001483,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665406227111816,0.050000000745058,0.0477005057036876,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665406227111816,0.050000000745058,0.0352314300835132,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665406227111816,0.050000000745058,0.0477005057036876,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4575500488281,0.9845436811447144,0.1637662053108215,0.7189344167709351,291.4575500488281,290.75,285.3981018066406,284.7762756347656,291.4066162109375,297.6120910644531,291.4537353515625,1.0,0.1975828856229782,1.0,1.0,0.6006770133972168,1.0,-1.0739253759384155,0.5463645458221436,0.527560830116272,0.2816083431243896,0.0,0.0,0.0,15.703902244567873,25.0,-22.589393615722656,-0.0,99.00819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665406227111816,0.050000000745058,0.0452975519001483,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665406227111816,0.050000000745058,0.0477005057036876,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665406227111816,0.050000000745058,0.0352314300835132,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665406227111816,0.050000000745058,0.0477005057036876,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4575500488281,0.9845436811447144,0.1637662053108215,0.7189344167709351,291.4575500488281,290.75,285.3981018066406,284.7762756347656,291.4066162109375,297.6120910644531,291.4537353515625,1.0,0.1975828856229782,1.0,1.0,0.6006770133972168,1.0,-1.0739253759384155,0.5463645458221436,0.527560830116272,0.2816083431243896,0.0,0.0,0.0,15.703902244567873,25.0,-22.589393615722656,-0.0,99.00819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.79327392578125,0.1404040604829788,0.0768905282020568,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643717885017395,0.050000000745058,0.0477056801319122,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643717885017395,0.050000000745058,0.0352352522313594,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643717885017395,0.050000000745058,0.0477056801319122,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369201660156,0.972858190536499,0.1663267612457275,0.697550356388092,291.4368591308594,290.75,285.4368591308594,284.8148193359375,291.3649597167969,297.6194763183594,291.43194580078125,1.0,0.1998351663351059,1.0,1.0,0.5922364592552185,1.0,-1.086184859275818,0.558435320854187,0.5277494788169861,0.2912712395191192,0.0,0.0,0.0,15.99502182006836,25.0,-41.94917678833008,-0.0,102.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.414794921875,0.9270416498184204,0.1391335725784301,0.1230266019701957,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4180603027344,0.7992327213287354,0.1435348838567733,0.0832777544856071,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.7253583073616028,0.1380854099988937,0.045730672776699,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198303222656,0.6629413366317749,0.050000000745058,0.0477091409265995,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.9274536967277528,0.1694991886615753,0.615244448184967,291.4142150878906,290.6499938964844,285.4716186523437,284.84930419921875,291.3237609863281,297.6244812011719,291.40838623046875,1.0,0.2018343806266784,1.0,1.0,0.5845834016799927,1.0,-1.0980733633041382,0.570124626159668,0.5279487371444702,0.3006652593612671,0.0,0.0,0.0,16.240535736083984,45.0,-56.91409683227539,-0.0,105.5110092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852233886719,0.948228120803833,0.1370322108268737,0.124253049492836,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852233886719,0.9562889337539672,0.1444010436534881,0.1339191347360611,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.9375670552253724,0.1385450959205627,0.0937993451952934,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916320800781,0.6742639541625977,0.050000000745058,0.0476826056838035,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.904930055141449,0.1743190139532089,0.5489516258239746,291.3845520019531,290.6499938964844,285.5076904296875,284.885009765625,291.27838134765625,297.6283264160156,291.3778076171875,1.0,0.2076357156038284,1.0,1.0,0.5765365362167358,1.0,-1.1383864879608154,0.5972012877464294,0.5411851406097412,0.3197818994522095,0.0,0.0,0.0,16.10946273803711,45.0,-72.3266830444336,-0.0,114.96180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.9567585587501526,0.1361549645662307,0.12299395352602,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.9748072028160096,0.1446291953325271,0.1369532495737075,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495178222656,0.9602784514427184,0.1377971917390823,0.0966644063591957,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501892089844,0.9368671774864196,0.141120508313179,0.1224170476198196,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504638671875,0.8955661058425903,0.1796277165412902,0.514422595500946,291.3484802246094,290.1499938964844,285.5431823730469,284.9200439453125,291.2220764160156,297.6495361328125,291.34051513671875,1.0,0.2157617062330246,1.0,1.0,0.5659648776054382,1.0,-1.19221830368042,0.6340543627738953,0.5581639409065247,0.3461053371429443,0.0,0.0,0.0,16.42272186279297,65.0,-90.09310150146484,-0.0,129.5267791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9269613027572632,0.1376184672117233,0.1234688535332679,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9490854144096376,0.1463229209184646,0.1382784992456436,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.93029522895813,0.1387792825698852,0.0969202667474746,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.938411831855774,0.1417341828346252,0.1341993957757949,297.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9201022386550904,0.1892866641283035,0.6050800085067749,291.2503662109375,289.6499938964844,285.61236572265625,284.9879150390625,291.08843994140625,297.68377685546875,291.24005126953125,1.0,0.2379833161830902,1.0,1.0,0.544821560382843,1.0,-1.3176274299621582,0.7210452556610107,0.5965821743011475,0.4083469808101654,0.0,0.0,0.0,19.46466064453125,85.0,-131.54122924804688,-0.0,173.52957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9269613027572632,0.1376184672117233,0.1234688535332679,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9490854144096376,0.1463229209184646,0.1382784992456436,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.93029522895813,0.1387792825698852,0.0969202667474746,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.938411831855774,0.1417341828346252,0.1341993957757949,297.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9201022386550904,0.1892866641283035,0.6050800085067749,291.2503662109375,289.6499938964844,285.61236572265625,284.9879150390625,291.08843994140625,297.68377685546875,291.24005126953125,1.0,0.2379833161830902,1.0,1.0,0.544821560382843,1.0,-1.3176274299621582,0.7210452556610107,0.5965821743011475,0.4083469808101654,0.0,0.0,0.0,19.46466064453125,85.0,-131.54122924804688,-0.0,173.52957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.8974860310554504,0.1408658772706985,0.1262187957763672,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.9169316291809082,0.1495120674371719,0.1410638242959976,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.8997220993041992,0.1418865770101547,0.09888356924057,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.9047654271125792,0.1440075486898422,0.1360650807619094,297.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.9508698582649232,0.1957708150148391,0.7356546521186829,291.1175537109375,289.1499938964844,285.6786499023437,285.0523986816406,290.9325561523437,297.6824035644531,291.1058654785156,1.0,0.2677135765552521,1.0,1.0,0.5236782431602478,1.0,-1.4855833053588867,0.8365467190742493,0.6490365862846375,0.4899177849292755,0.0,0.0,0.0,24.07268142700196,105.0,-174.68536376953125,-0.0,247.0404663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.8974860310554504,0.1408658772706985,0.1262187957763672,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.9169316291809082,0.1495120674371719,0.1410638242959976,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.8997220993041992,0.1418865770101547,0.09888356924057,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.9047654271125792,0.1440075486898422,0.1360650807619094,297.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.9508698582649232,0.1957708150148391,0.7356546521186829,291.1175537109375,289.1499938964844,285.6786499023437,285.0523986816406,290.9325561523437,297.6824035644531,291.1058654785156,1.0,0.2677135765552521,1.0,1.0,0.5236782431602478,1.0,-1.4855833053588867,0.8365467190742493,0.6490365862846375,0.4899177849292755,0.0,0.0,0.0,24.07268142700196,105.0,-174.68536376953125,-0.0,247.0404663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.86602783203125,0.8592491149902344,0.1438285559415817,0.1291912198066711,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648376464844,0.8769629001617432,0.1531296372413635,0.1446053981781005,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8658752441406,0.8615801930427551,0.1451148390769958,0.1013110801577568,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8656311035156,0.8651345372200012,0.1469000428915023,0.138880044221878,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8603515625,0.9647510647773744,0.198673665523529,0.8922303915023804,290.8572082519531,288.6499938964844,285.7415466308594,285.1129455566406,290.4864196777344,297.6457824707031,290.83154296875,1.0,0.3041618466377258,1.0,1.0,0.4754652380943298,1.0,-1.6876800060272217,1.017836093902588,0.6698439121246338,0.6306343078613281,0.0,0.0,0.0,31.24115562438965,125.0,-357.819580078125,-0.0,362.8075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.86602783203125,0.8592491149902344,0.1438285559415817,0.1291912198066711,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648376464844,0.8769629001617432,0.1531296372413635,0.1446053981781005,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8658752441406,0.8615801930427551,0.1451148390769958,0.1013110801577568,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8656311035156,0.8651345372200012,0.1469000428915023,0.138880044221878,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8603515625,0.9647510647773744,0.198673665523529,0.8922303915023804,290.8572082519531,288.6499938964844,285.7415466308594,285.1129455566406,290.4864196777344,297.6457824707031,290.83154296875,1.0,0.3041618466377258,1.0,1.0,0.4754652380943298,1.0,-1.6876800060272217,1.017836093902588,0.6698439121246338,0.6306343078613281,0.0,0.0,0.0,31.24115562438965,125.0,-357.819580078125,-0.0,362.8075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4552307128906,0.7154941558837891,0.1449598968029022,0.1316398978233337,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4534912109375,0.731011152267456,0.1558174341917038,0.148455873131752,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549255371094,0.7181957364082336,0.1468680500984192,0.1035924181342125,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45458984375,0.7212570905685425,0.1490115225315094,0.1421554386615753,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481201171875,0.7924625277519226,0.1992083340883255,0.9010297060012816,290.4439697265625,288.1499938964844,285.8006286621094,285.1690673828125,289.9258728027344,297.5892944335937,290.410400390625,1.0,0.3365372717380523,1.0,1.0,0.4272522330284118,1.0,-1.7125675678253174,1.1164336204528809,0.5961340069770813,0.7237237691879272,0.0,0.0,0.0,58.70431137084961,113.0,-539.3461303710938,-0.0,456.5499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4552307128906,0.7154941558837891,0.1449598968029022,0.1316398978233337,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4534912109375,0.731011152267456,0.1558174341917038,0.148455873131752,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549255371094,0.7181957364082336,0.1468680500984192,0.1035924181342125,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45458984375,0.7212570905685425,0.1490115225315094,0.1421554386615753,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481201171875,0.7924625277519226,0.1992083340883255,0.9010297060012816,290.4439697265625,288.1499938964844,285.8006286621094,285.1690673828125,289.9258728027344,297.5892944335937,290.410400390625,1.0,0.3365372717380523,1.0,1.0,0.4272522330284118,1.0,-1.7125675678253174,1.1164336204528809,0.5961340069770813,0.7237237691879272,0.0,0.0,0.0,58.70431137084961,113.0,-539.3461303710938,-0.0,456.5499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.21246337890625,0.6889609098434448,0.1450299620628357,0.1322100460529327,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.21044921875,0.7073049545288086,0.1568746417760849,0.1499336957931518,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120666503906,0.6924378275871277,0.1473273932933807,0.1042931228876113,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2116394042969,0.6962243318557739,0.1498173177242279,0.143385112285614,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048034667969,0.7634907364845276,0.1992379277944564,0.9034047722816468,290.2002868652344,288.1499938964844,285.8285522460937,285.1952819824219,289.6275939941406,297.5614013671875,290.1640319824219,1.0,0.3468592762947082,1.0,1.0,0.4031457304954529,1.0,-1.720200777053833,1.1664495468139648,0.5537511706352234,0.7720841765403748,0.0,0.0,0.0,68.73503875732422,113.0,-612.473388671875,-0.0,490.5841979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9439392089844,0.6729075312614441,0.1448489725589752,0.1324297934770584,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.94146728515625,0.6924167275428772,0.157761737704277,0.1511362940073013,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.6769096255302429,0.1475598663091659,0.1047443822026252,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.681193470954895,0.150471344590187,0.1443588137626648,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9351806640625,0.7470858097076416,0.1990844458341598,0.9044756293296814,289.9299621582031,287.6499938964844,285.8553771972656,285.22021484375,289.2698669433594,297.533447265625,289.88775634765625,1.0,0.3542724847793579,1.0,1.0,0.374517947435379,1.0,-1.7249085903167725,1.2244343757629397,0.5004742741584778,0.8289765119552612,0.0,0.0,0.0,75.98587799072266,101.0,-697.8789672851562,-0.0,514.8900756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3147277832031,0.6561021208763123,0.1437612920999527,0.1319858729839325,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3114013671875,0.6780903339385986,0.1589898765087127,0.1528031229972839,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.6611683368682861,0.1473360508680343,0.1049962937831878,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3130798339844,0.6666918992996216,0.1512800008058548,0.1456151753664016,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3047180175781,0.7306125164031982,0.1981487721204757,0.9028280973434448,289.2987976074219,287.1499938964844,285.90533447265625,285.26580810546875,288.5382080078125,297.47662353515625,289.2520446777344,1.0,0.3621231615543365,1.0,1.0,0.3172623813152313,1.0,-1.7262167930603027,1.33719003200531,0.3890266716480255,0.9412204027175904,0.0,0.0,0.0,84.43472290039062,89.0,-841.1995849609375,-0.0,540.7290649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3147277832031,0.6561021208763123,0.1437612920999527,0.1319858729839325,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3114013671875,0.6780903339385986,0.1589898765087127,0.1528031229972839,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.6611683368682861,0.1473360508680343,0.1049962937831878,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3130798339844,0.6666918992996216,0.1512800008058548,0.1456151753664016,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3047180175781,0.7306125164031982,0.1981487721204757,0.9028280973434448,289.2987976074219,287.1499938964844,285.90533447265625,285.26580810546875,288.5382080078125,297.47662353515625,289.2520446777344,1.0,0.3621231615543365,1.0,1.0,0.3172623813152313,1.0,-1.7262167930603027,1.33719003200531,0.3890266716480255,0.9412204027175904,0.0,0.0,0.0,84.43472290039062,89.0,-841.1995849609375,-0.0,540.7290649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6583557128906,0.649665117263794,0.1419401913881302,0.1305842846632003,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65447998046875,0.6748580932617188,0.1595903187990188,0.153609037399292,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573181152344,0.6558923721313477,0.1463587135076522,0.1045007556676864,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561889648437,0.663079023361206,0.151528462767601,0.1460664868354797,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.648193359375,0.7248106598854065,0.1964453011751175,0.8964678645133972,288.6422119140625,287.25,285.95001220703125,285.3053894042969,287.85858154296875,297.4192810058594,288.59588623046875,1.0,0.3630510568618774,1.0,1.0,0.2600067853927612,1.0,-1.7178175449371338,1.4352738857269287,0.2825435996055603,1.040802836418152,0.0,0.0,0.0,86.7523422241211,77.0,-892.5253295898438,-0.0,542.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6583557128906,0.649665117263794,0.1419401913881302,0.1305842846632003,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65447998046875,0.6748580932617188,0.1595903187990188,0.153609037399292,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573181152344,0.6558923721313477,0.1463587135076522,0.1045007556676864,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561889648437,0.663079023361206,0.151528462767601,0.1460664868354797,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.648193359375,0.7248106598854065,0.1964453011751175,0.8964678645133972,288.6422119140625,287.25,285.95001220703125,285.3053894042969,287.85858154296875,297.4192810058594,288.59588623046875,1.0,0.3630510568618774,1.0,1.0,0.2600067853927612,1.0,-1.7178175449371338,1.4352738857269287,0.2825435996055603,1.040802836418152,0.0,0.0,0.0,86.7523422241211,77.0,-892.5253295898438,-0.0,542.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0677795410156,0.6487193703651428,0.1395364850759506,0.1285039186477661,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640869140625,0.677582323551178,0.1593706011772155,0.1535675376653671,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0667419433594,0.6562291383743286,0.1447410136461258,0.103446677327156,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0655517578125,0.6653451323509216,0.151111364364624,0.1458031982183456,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.05914306640625,0.7247816324234009,0.1939472705125808,0.8859663605690002,288.0541076660156,287.3500061035156,285.9911804199219,285.3408508300781,287.3631591796875,297.361572265625,288.0155944824219,1.0,0.3591085076332092,1.0,1.0,0.2112796008586883,1.0,-1.7010849714279177,1.4981627464294434,0.2029222846031189,1.1070119142532349,0.0,0.0,0.0,84.88072204589844,65.0,-815.3714599609375,-0.0,526.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0677795410156,0.6487193703651428,0.1395364850759506,0.1285039186477661,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640869140625,0.677582323551178,0.1593706011772155,0.1535675376653671,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0667419433594,0.6562291383743286,0.1447410136461258,0.103446677327156,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0655517578125,0.6653451323509216,0.151111364364624,0.1458031982183456,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.05914306640625,0.7247816324234009,0.1939472705125808,0.8859663605690002,288.0541076660156,287.3500061035156,285.9911804199219,285.3408508300781,287.3631591796875,297.361572265625,288.0155944824219,1.0,0.3591085076332092,1.0,1.0,0.2112796008586883,1.0,-1.7010849714279177,1.4981627464294434,0.2029222846031189,1.1070119142532349,0.0,0.0,0.0,84.88072204589844,65.0,-815.3714599609375,-0.0,526.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57928466796875,0.6515994668006897,0.1368317008018493,0.1259580999612808,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.6842643022537231,0.1584861874580383,0.1526874601840973,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5782470703125,0.6605104207992554,0.1427633464336395,0.1019793301820755,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770874023437,0.6714670062065125,0.1500585526227951,0.1447637528181076,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718994140625,0.7287222743034363,0.190934270620346,0.8720698356628418,287.5676574707031,287.45001220703125,286.03106689453125,285.37457275390625,286.9776611328125,297.3137512207031,287.5354919433594,1.0,0.3516318500041961,1.0,1.0,0.1625524163246154,1.0,-1.6772801876068115,1.5384052991867063,0.1388749033212661,1.1520620584487915,0.0,0.0,0.0,80.18124389648438,53.0,-697.1561279296875,-0.0,497.7581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57928466796875,0.6515994668006897,0.1368317008018493,0.1259580999612808,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.6842643022537231,0.1584861874580383,0.1526874601840973,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5782470703125,0.6605104207992554,0.1427633464336395,0.1019793301820755,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770874023437,0.6714670062065125,0.1500585526227951,0.1447637528181076,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718994140625,0.7287222743034363,0.190934270620346,0.8720698356628418,287.5676574707031,287.45001220703125,286.03106689453125,285.37457275390625,286.9776611328125,297.3137512207031,287.5354919433594,1.0,0.3516318500041961,1.0,1.0,0.1625524163246154,1.0,-1.6772801876068115,1.5384052991867063,0.1388749033212661,1.1520620584487915,0.0,0.0,0.0,80.18124389648438,53.0,-697.1561279296875,-0.0,497.7581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3558654785156,0.6546852588653564,0.1354851573705673,0.1246296763420105,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3519287109375,0.6893295645713806,0.1579369157552719,0.1520787328481674,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35467529296875,0.6643893718719482,0.1417686343193054,0.1011958494782447,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35333251953125,0.6762052774429321,0.1494272947311401,0.1440763473510742,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477783203125,0.7323472499847412,0.1893858611583709,0.8646106719970703,287.343017578125,287.45001220703125,286.050537109375,285.3908386230469,286.6927490234375,297.2928466796875,287.30523681640625,1.0,0.3469031751155853,1.0,1.0,0.138188824057579,1.0,-1.664232850074768,1.5727734565734863,0.0914593786001205,1.1889852285385132,0.0,0.0,0.0,76.97944641113281,53.0,-688.7080688476562,-0.0,480.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1223449707031,0.6588404178619385,0.1341308057308197,0.1232921034097671,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192626953125,0.6954756379127502,0.1573152393102646,0.1513940691947937,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1213684082031,0.6693903803825378,0.1407579779624939,0.1003978475928306,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.12030029296875,0.6820251941680908,0.1487278789281845,0.1433160901069641,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163635253906,0.7370128035545349,0.1877962052822113,0.8569579720497131,287.1131286621094,287.54998779296875,286.0697326660156,285.4066772460937,286.6618347167969,297.2733154296875,287.0914306640625,1.0,0.3416429758071899,1.0,1.0,0.1385063976049423,1.0,-1.6507469415664673,1.5634112358093262,0.0873356163501739,1.1824573278427124,0.0,0.0,0.0,73.37371826171875,41.0,-602.44921875,-0.0,462.5327758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.6721155643463135,0.1319563686847686,0.1208560615777969,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93426513671875,0.7123987078666687,0.1563508361577987,0.1500570476055145,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.6844725608825684,0.139207974076271,0.0989570096135139,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.6984838247299194,0.1475984901189804,0.1418269574642181,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332275390625,0.7511533498764038,0.1850499510765075,0.8423892855644226,286.9319763183594,287.6499938964844,286.1072998046875,285.4372863769531,286.6981506347656,297.2423400878906,286.9228515625,1.0,0.3298899531364441,1.0,1.0,0.13914155960083,1.0,-1.6252045631408691,1.5388699769973757,0.0863346084952354,1.1632225513458252,0.0,0.0,0.0,64.97781372070312,29.0,-321.24835205078125,-0.0,424.3893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.6721155643463135,0.1319563686847686,0.1208560615777969,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93426513671875,0.7123987078666687,0.1563508361577987,0.1500570476055145,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.6844725608825684,0.139207974076271,0.0989570096135139,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.6984838247299194,0.1475984901189804,0.1418269574642181,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332275390625,0.7511533498764038,0.1850499510765075,0.8423892855644226,286.9319763183594,287.6499938964844,286.1072998046875,285.4372863769531,286.6981506347656,297.2423400878906,286.9228515625,1.0,0.3298899531364441,1.0,1.0,0.13914155960083,1.0,-1.6252045631408691,1.5388699769973757,0.0863346084952354,1.1632225513458252,0.0,0.0,0.0,64.97781372070312,29.0,-321.24835205078125,-0.0,424.3893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84918212890625,0.6958816051483154,0.1306787282228469,0.1191604882478714,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.7365922927856445,0.1560139954090118,0.14921535551548,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.7097541093826294,0.1384384930133819,0.0980139598250389,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.7235269546508789,0.147078052163124,0.1408156454563141,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84814453125,0.7760444283485413,0.1831331700086593,0.8311068415641785,286.8475646972656,287.75,286.14385986328125,285.46649169921875,286.7358093261719,297.2236633300781,286.8434753417969,1.0,0.3170867562294006,1.0,1.0,0.1397767215967178,1.0,-1.60626220703125,1.5203454494476318,0.0859167054295539,1.1486088037490845,0.0,0.0,0.0,55.16718292236328,25.0,-158.39047241210938,-0.0,387.00970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84918212890625,0.6958816051483154,0.1306787282228469,0.1191604882478714,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.7365922927856445,0.1560139954090118,0.14921535551548,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.7097541093826294,0.1384384930133819,0.0980139598250389,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.7235269546508789,0.147078052163124,0.1408156454563141,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84814453125,0.7760444283485413,0.1831331700086593,0.8311068415641785,286.8475646972656,287.75,286.14385986328125,285.46649169921875,286.7358093261719,297.2236633300781,286.8434753417969,1.0,0.3170867562294006,1.0,1.0,0.1397767215967178,1.0,-1.60626220703125,1.5203454494476318,0.0859167054295539,1.1486088037490845,0.0,0.0,0.0,55.16718292236328,25.0,-158.39047241210938,-0.0,387.00970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.7237226963043213,0.1302515864372253,0.1182509586215019,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9343566894531,0.7661827802658081,0.1563634276390075,0.1490303575992584,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.7371160984039307,0.1383917927742004,0.0975980013608932,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93377685546875,0.7514259815216064,0.1472253948450088,0.1404453217983245,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356994628906,0.807148277759552,0.1820698082447052,0.8237012028694153,286.93756103515625,287.8500061035156,286.1795654296875,285.49444580078125,287.08465576171875,297.2150573730469,286.9512023925781,1.0,0.3065390884876251,1.0,1.0,0.1691627651453018,1.0,-1.595107913017273,1.4632362127304075,0.1318716555833816,1.0939520597457886,0.0,0.0,0.0,46.68458557128906,25.0,99.3868637084961,-0.0,357.9608764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.7237226963043213,0.1302515864372253,0.1182509586215019,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9343566894531,0.7661827802658081,0.1563634276390075,0.1490303575992584,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.7371160984039307,0.1383917927742004,0.0975980013608932,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93377685546875,0.7514259815216064,0.1472253948450088,0.1404453217983245,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356994628906,0.807148277759552,0.1820698082447052,0.8237012028694153,286.93756103515625,287.8500061035156,286.1795654296875,285.49444580078125,287.08465576171875,297.2150573730469,286.9512023925781,1.0,0.3065390884876251,1.0,1.0,0.1691627651453018,1.0,-1.595107913017273,1.4632362127304075,0.1318716555833816,1.0939520597457886,0.0,0.0,0.0,46.68458557128906,25.0,99.3868637084961,-0.0,357.9608764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050720214844,0.752727210521698,0.1307791620492935,0.1182867512106895,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.8008633852005005,0.1575601249933242,0.1497159600257873,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058044433594,0.7680745124816895,0.1391737014055252,0.09782075881958,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.7844054102897644,0.1481941193342209,0.1409209072589874,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10845947265625,0.8389755487442017,0.1820155382156372,0.8211830854415894,287.1104431152344,287.95001220703125,286.2144775390625,285.521240234375,287.3378601074219,297.2159729003906,287.1254272460937,1.0,0.2992006242275238,1.0,1.0,0.198548823595047,1.0,-1.5937838554382324,1.4298309087753296,0.163952887058258,1.060895562171936,0.0,0.0,0.0,40.14017868041992,25.0,211.2865295410156,-0.0,339.4725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
