time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050720214844,0.752727210521698,0.1307791620492935,0.1182867512106895,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.8008633852005005,0.1575601249933242,0.1497159600257873,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058044433594,0.7680745124816895,0.1391737014055252,0.09782075881958,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.7844054102897644,0.1481941193342209,0.1409209072589874,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10845947265625,0.8389755487442017,0.1820155382156372,0.8211830854415894,287.1104431152344,287.95001220703125,286.2144775390625,285.521240234375,287.3378601074219,297.2159729003906,287.1254272460937,1.0,0.2992006242275238,1.0,1.0,0.198548823595047,1.0,-1.5937838554382324,1.4298309087753296,0.163952887058258,1.060895562171936,0.0,0.0,0.0,40.14017868041992,25.0,211.2865295410156,-0.0,339.4725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2076110839844,0.7693577408790588,0.1313016414642334,0.1185767129063606,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2099304199219,0.8190058469772339,0.1584068685770034,0.1503308862447738,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084350585937,0.7857213616371155,0.1397969871759414,0.0981230735778808,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091979980469,0.8027571439743042,0.1489206105470657,0.1414242535829544,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.21142578125,0.8564016819000244,0.1822786480188369,0.8214241862297058,287.2137145996094,287.95001220703125,286.2316589355469,285.53424072265625,287.4789428710937,297.2182312011719,287.23077392578125,1.0,0.2964935898780823,1.0,1.0,0.213241845369339,1.0,-1.5961247682571411,1.4136275053024292,0.1824972629547119,1.044256567955017,0.0,0.0,0.0,37.442649841308594,25.0,254.76528930664065,-0.0,333.2917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3213195800781,0.7877541780471802,0.1319802850484848,0.1190218701958656,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32379150390625,0.837302029132843,0.1594023257493972,0.1511018872261047,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3222045898437,0.8047930002212524,0.1405580788850784,0.0985330492258071,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3230285644531,0.8214022517204285,0.1497920006513595,0.142080008983612,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253479003906,0.8757596611976624,0.1827127486467361,0.8225138187408447,287.32781982421875,288.04998779296875,286.24871826171875,285.5469970703125,287.6144104003906,297.2216186523437,287.3456726074219,1.0,0.2943338453769684,1.0,1.0,0.2260415256023407,1.0,-1.600170612335205,1.399829626083374,0.2003410309553146,1.0296648740768433,0.0,0.0,0.0,35.040565490722656,25.0,287.4703063964844,-0.0,328.7450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.82795250415802,0.1337253898382187,0.1203116923570633,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697631835937,0.880347490310669,0.1617846637964248,0.1530591994524002,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5679626464844,0.844395637512207,0.1424408704042434,0.0996377244591713,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5688781738281,0.8620718121528625,0.1519161909818649,0.1437969356775283,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5714111328125,0.9220031499862672,0.1840243190526962,0.826920211315155,287.5741882324219,288.1499938964844,286.2823791503906,285.57183837890625,287.90264892578125,297.2315368652344,287.5943298339844,1.0,0.2914441525936126,1.0,1.0,0.2516408860683441,1.0,-1.612743616104126,1.3727954626083374,0.2399481236934662,1.0001211166381836,0.0,0.0,0.0,30.97295379638672,25.0,336.8472900390625,-0.0,323.8125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.82795250415802,0.1337253898382187,0.1203116923570633,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697631835937,0.880347490310669,0.1617846637964248,0.1530591994524002,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5679626464844,0.844395637512207,0.1424408704042434,0.0996377244591713,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5688781738281,0.8620718121528625,0.1519161909818649,0.1437969356775283,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5714111328125,0.9220031499862672,0.1840243190526962,0.826920211315155,287.5741882324219,288.1499938964844,286.2823791503906,285.57183837890625,287.90264892578125,297.2315368652344,287.5943298339844,1.0,0.2914441525936126,1.0,1.0,0.2516408860683441,1.0,-1.612743616104126,1.3727954626083374,0.2399481236934662,1.0001211166381836,0.0,0.0,0.0,30.97295379638672,25.0,336.8472900390625,-0.0,323.8125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84478759765625,0.875921368598938,0.1359217166900634,0.1220454424619674,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8478698730469,0.9384822249412536,0.164639264345169,0.1554999947547912,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8458557128906,0.8949092626571655,0.1447609513998031,0.1010739803314209,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.846923828125,0.915800929069519,0.1544993370771408,0.1459850519895553,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.849609375,0.9792689085006714,0.1858619302511215,0.8338789343833923,287.8526916503906,288.25,286.31561279296875,285.5959167480469,288.2174377441406,297.2445983886719,287.8749694824219,1.0,0.2901566922664642,1.0,1.0,0.2772402465343475,1.0,-1.6304584741592407,1.345349907875061,0.2851085960865021,0.9690961241722108,0.0,0.0,0.0,27.67287826538086,25.0,381.3746032714844,-0.0,323.47869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84478759765625,0.875921368598938,0.1359217166900634,0.1220454424619674,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8478698730469,0.9384822249412536,0.164639264345169,0.1554999947547912,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8458557128906,0.8949092626571655,0.1447609513998031,0.1010739803314209,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.846923828125,0.915800929069519,0.1544993370771408,0.1459850519895553,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.849609375,0.9792689085006714,0.1858619302511215,0.8338789343833923,287.8526916503906,288.25,286.31561279296875,285.5959167480469,288.2174377441406,297.2445983886719,287.8749694824219,1.0,0.2901566922664642,1.0,1.0,0.2772402465343475,1.0,-1.6304584741592407,1.345349907875061,0.2851085960865021,0.9690961241722108,0.0,0.0,0.0,27.67287826538086,25.0,381.3746032714844,-0.0,323.47869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054382324219,0.8945725560188293,0.138444721698761,0.1242246478796005,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078186035156,0.960405707359314,0.1678657680749893,0.1584415286779403,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9146955013275146,0.1474202275276184,0.1028579026460647,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070556640625,0.9381237626075744,0.157441571354866,0.1486614197492599,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.9887084364891052,0.1883396804332733,0.8252942562103271,288.111328125,288.3500061035156,286.3484802246094,285.6192932128906,288.4179077148437,297.259765625,288.1281433105469,1.0,0.2893798649311065,1.0,1.0,0.2913753390312195,1.0,-1.6316566467285156,1.321540117263794,0.3101165294647217,0.945267379283905,0.0,0.0,0.0,26.87954330444336,28.0,348.53778076171875,-0.0,321.8366394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054382324219,0.8945725560188293,0.138444721698761,0.1242246478796005,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078186035156,0.960405707359314,0.1678657680749893,0.1584415286779403,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9146955013275146,0.1474202275276184,0.1028579026460647,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070556640625,0.9381237626075744,0.157441571354866,0.1486614197492599,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.9887084364891052,0.1883396804332733,0.8252942562103271,288.111328125,288.3500061035156,286.3484802246094,285.6192932128906,288.4179077148437,297.259765625,288.1281433105469,1.0,0.2893798649311065,1.0,1.0,0.2913753390312195,1.0,-1.6316566467285156,1.321540117263794,0.3101165294647217,0.945267379283905,0.0,0.0,0.0,26.87954330444336,28.0,348.53778076171875,-0.0,321.8366394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.8965320587158203,0.141088381409645,0.1265811026096344,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.9629862308502196,0.171341210603714,0.1616734862327575,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246765136719,0.9169751405715942,0.1502789855003357,0.1048251911997795,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.940736711025238,0.160619243979454,0.151616483926773,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.98185133934021,0.1917330026626587,0.815199077129364,288.32928466796875,288.45001220703125,286.3811340332031,285.6421203613281,288.61309814453125,297.2749938964844,288.345458984375,1.0,0.2898139059543609,1.0,1.0,0.3055104315280914,1.0,-1.6321626901626587,1.297066569328308,0.335096150636673,0.9206479787826538,0.0,0.0,0.0,27.101959228515625,31.0,315.0937194824219,-0.0,322.6678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.8965320587158203,0.141088381409645,0.1265811026096344,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.9629862308502196,0.171341210603714,0.1616734862327575,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246765136719,0.9169751405715942,0.1502789855003357,0.1048251911997795,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.940736711025238,0.160619243979454,0.151616483926773,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.98185133934021,0.1917330026626587,0.815199077129364,288.32928466796875,288.45001220703125,286.3811340332031,285.6421203613281,288.61309814453125,297.2749938964844,288.345458984375,1.0,0.2898139059543609,1.0,1.0,0.3055104315280914,1.0,-1.6321626901626587,1.297066569328308,0.335096150636673,0.9206479787826538,0.0,0.0,0.0,27.101959228515625,31.0,315.0937194824219,-0.0,322.6678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4307861328125,0.8971285223960876,0.1424524933099746,0.1277972012758255,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4329833984375,0.9639251232147216,0.1731687933206558,0.1633769422769546,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4315490722656,0.9177444577217102,0.1517762094736099,0.1058586984872818,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43231201171875,0.9416707158088684,0.1622908413410186,0.1531753540039062,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4334716796875,0.9785897135734558,0.1936679482460022,0.8122837543487549,288.4360046386719,288.45001220703125,286.3973693847656,285.6533508300781,288.7138671875,297.28326416015625,288.4520263671875,1.0,0.2905057668685913,1.0,1.0,0.3125779628753662,1.0,-1.6352787017822266,1.2865930795669556,0.348685622215271,0.9095159769058228,0.0,0.0,0.0,27.29949760437012,31.0,306.4292297363281,-0.0,324.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.8975825905799866,0.1438444852828979,0.1290404498577118,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292358398437,0.9647397398948668,0.1750473231077194,0.1651342660188675,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281677246094,0.9183727502822876,0.1533085256814956,0.1069213226437568,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287170410156,0.9424708485603333,0.1640084087848663,0.1547833383083343,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5295104980469,0.9755229353904724,0.195715069770813,0.8106216192245483,288.5314025878906,288.54998779296875,286.41363525390625,285.6644897460937,288.7475280761719,297.2919006347656,288.5423583984375,1.0,0.291496068239212,1.0,1.0,0.3130810856819153,1.0,-1.6400890350341797,1.2883176803588867,0.3517712652683258,0.9101929664611816,0.0,0.0,0.0,27.547826766967773,34.0,269.7036437988281,-0.0,327.8791809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6457214355469,0.8982066512107849,0.1465799808502197,0.1315280050039291,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6467590332031,0.966129720211029,0.1787960827350616,0.1686975359916687,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.64605712890625,0.9193004965782166,0.156313955783844,0.1090475544333458,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6464233398437,0.9438076019287108,0.1674281358718872,0.1580385714769363,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468200683594,0.9706017971038818,0.1998895406723022,0.811529278755188,288.6480407714844,288.6499938964844,286.44610595703125,285.68658447265625,288.79644775390625,297.30877685546875,288.65545654296875,1.0,0.2943373322486877,1.0,1.0,0.314087301492691,1.0,-1.6549005508422852,1.296919584274292,0.3579809069633484,0.9156079888343812,0.0,0.0,0.0,28.172548294067383,37.0,183.71292114257807,-0.0,337.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6457214355469,0.8982066512107849,0.1465799808502197,0.1315280050039291,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6467590332031,0.966129720211029,0.1787960827350616,0.1686975359916687,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.64605712890625,0.9193004965782166,0.156313955783844,0.1090475544333458,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6464233398437,0.9438076019287108,0.1674281358718872,0.1580385714769363,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468200683594,0.9706017971038818,0.1998895406723022,0.811529278755188,288.6480407714844,288.6499938964844,286.44610595703125,285.68658447265625,288.79644775390625,297.30877685546875,288.65545654296875,1.0,0.2943373322486877,1.0,1.0,0.314087301492691,1.0,-1.6549005508422852,1.296919584274292,0.3579809069633484,0.9156079888343812,0.0,0.0,0.0,28.172548294067383,37.0,183.71292114257807,-0.0,337.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348937988281,0.8986745476722717,0.1491999328136444,0.1339167207479477,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357177734375,0.9674079418182372,0.1824451833963394,0.1721827387809753,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.9199916124343872,0.159169539809227,0.1110757291316986,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.9450127482414246,0.1707424372434616,0.1612096130847931,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9680608510971068,0.2039260119199752,0.8184275031089783,288.7367248535156,288.75,286.4786682128906,285.7084350585937,288.8487243652344,297.3247985839844,288.74267578125,1.0,0.2982679009437561,1.0,1.0,0.3150935173034668,1.0,-1.6764724254608154,1.310210347175598,0.366262137889862,0.9242867827415466,0.0,0.0,0.0,28.94034576416016,55.0,135.47286987304688,-0.0,350.6351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348937988281,0.8986745476722717,0.1491999328136444,0.1339167207479477,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357177734375,0.9674079418182372,0.1824451833963394,0.1721827387809753,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.9199916124343872,0.159169539809227,0.1110757291316986,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.9450127482414246,0.1707424372434616,0.1612096130847931,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9680608510971068,0.2039260119199752,0.8184275031089783,288.7367248535156,288.75,286.4786682128906,285.7084350585937,288.8487243652344,297.3247985839844,288.74267578125,1.0,0.2982679009437561,1.0,1.0,0.3150935173034668,1.0,-1.6764724254608154,1.310210347175598,0.366262137889862,0.9242867827415466,0.0,0.0,0.0,28.94034576416016,55.0,135.47286987304688,-0.0,350.6351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8095703125,0.898026704788208,0.1517656445503235,0.1362428218126297,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.810302734375,0.967503309249878,0.186028316617012,0.1755936741828918,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.9193612337112428,0.1619638502597808,0.1130417361855506,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9449059367179872,0.1739924103021621,0.1643049567937851,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104248046875,0.9782400727272034,0.2072846293449401,0.8624257445335388,288.8112487792969,288.8500061035156,286.51141357421875,285.730224609375,288.9071044921875,297.3358764648437,288.8168640136719,1.0,0.3100737929344177,1.0,1.0,0.3148223161697387,1.0,-1.7422322034835815,1.3566362857818604,0.3855958878993988,0.9563831090927124,0.0,0.0,0.0,30.723413467407227,58.0,111.60364532470705,-0.0,391.9773559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8095703125,0.898026704788208,0.1517656445503235,0.1362428218126297,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.810302734375,0.967503309249878,0.186028316617012,0.1755936741828918,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.9193612337112428,0.1619638502597808,0.1130417361855506,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9449059367179872,0.1739924103021621,0.1643049567937851,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104248046875,0.9782400727272034,0.2072846293449401,0.8624257445335388,288.8112487792969,288.8500061035156,286.51141357421875,285.730224609375,288.9071044921875,297.3358764648437,288.8168640136719,1.0,0.3100737929344177,1.0,1.0,0.3148223161697387,1.0,-1.7422322034835815,1.3566362857818604,0.3855958878993988,0.9563831090927124,0.0,0.0,0.0,30.723413467407227,58.0,111.60364532470705,-0.0,391.9773559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8826904296875,0.8985540270805359,0.1541759520769119,0.138458177447319,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88336181640625,0.968830704689026,0.1894573718309402,0.1788862496614456,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829040527344,0.9202075004577636,0.1646736413240432,0.1149571537971496,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8831481933594,0.9462041258811952,0.1771170794963836,0.1673021614551544,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8835754394531,0.9905393123626708,0.2090999484062194,0.914338231086731,288.8843078613281,288.95001220703125,286.5444641113281,285.7520446777344,288.9676818847656,297.3365478515625,288.88922119140625,1.0,0.3224319219589233,1.0,1.0,0.3145510852336883,1.0,-1.8170757293701167,1.4091339111328125,0.4079417586326599,0.9930618405342102,0.0,0.0,0.0,32.702178955078125,61.0,101.35955810546876,-0.0,442.4937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8826904296875,0.8985540270805359,0.1541759520769119,0.138458177447319,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88336181640625,0.968830704689026,0.1894573718309402,0.1788862496614456,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829040527344,0.9202075004577636,0.1646736413240432,0.1149571537971496,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8831481933594,0.9462041258811952,0.1771170794963836,0.1673021614551544,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8835754394531,0.9905393123626708,0.2090999484062194,0.914338231086731,288.8843078613281,288.95001220703125,286.5444641113281,285.7520446777344,288.9676818847656,297.3365478515625,288.88922119140625,1.0,0.3224319219589233,1.0,1.0,0.3145510852336883,1.0,-1.8170757293701167,1.4091339111328125,0.4079417586326599,0.9930618405342102,0.0,0.0,0.0,32.702178955078125,61.0,101.35955810546876,-0.0,442.4937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9166259765625,0.8983064889907837,0.1553196310997009,0.1395078748464584,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.91729736328125,0.968971848487854,0.1910997480154037,0.1804670989513397,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9168701171875,0.9201263785362244,0.1660046577453613,0.1158951297402381,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9170837402344,0.9462965726852416,0.1786234825849533,0.1687497198581695,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9175720214844,0.9957407116889954,0.2095130383968353,0.9410555958747864,288.918212890625,288.95001220703125,286.5611267089844,285.76300048828125,288.9970703125,297.335205078125,288.92291259765625,1.0,0.3287703394889831,1.0,1.0,0.3144154846668243,1.0,-1.854591965675354,1.4353530406951904,0.4192388653755188,1.0112636089324951,0.0,0.0,0.0,33.75199890136719,61.0,97.16619110107422,-0.0,469.6385192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.8367708325386047,0.1563799083232879,0.1407226920127868,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.951416015625,0.8960475921630859,0.1926377266645431,0.1822074651718139,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.8547107577323914,0.1672645956277847,0.1169760301709175,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.95123291015625,0.8757079243659973,0.1800346821546554,0.1703665852546692,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95172119140625,0.925481140613556,0.2098035961389541,0.9439566731452942,288.9522705078125,289.04998779296875,286.5779113769531,285.77398681640625,289.0264892578125,297.33428955078125,288.958251953125,1.0,0.3346995115280151,1.0,1.0,0.315651923418045,1.0,-1.8451248407363887,1.4244303703308103,0.4206944406032562,1.017489314079285,0.0,0.0,0.0,40.095703125,64.0,93.43174743652344,-0.0,488.6584777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8111978769302368,0.1584997326135635,0.1427861452102661,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.017333984375,0.8669653534889221,0.1956067383289337,0.1852143406867981,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8286768198013306,0.1697101593017578,0.1188273429870605,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01715087890625,0.8480358123779297,0.1827569901943206,0.1731401234865188,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175476074219,0.8896899819374084,0.2106513828039169,0.9482200145721436,289.0181884765625,289.1499938964844,286.6118469238281,285.7962341308594,289.0919494628906,297.3339538574219,289.02252197265625,1.0,0.3433693349361419,1.0,1.0,0.3181248307228088,1.0,-1.882250428199768,1.446932315826416,0.4353180527687073,1.017236590385437,0.0,0.0,0.0,44.85626602172852,67.0,92.30284118652344,-0.0,523.1314086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8111978769302368,0.1584997326135635,0.1427861452102661,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.017333984375,0.8669653534889221,0.1956067383289337,0.1852143406867981,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8286768198013306,0.1697101593017578,0.1188273429870605,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01715087890625,0.8480358123779297,0.1827569901943206,0.1731401234865188,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175476074219,0.8896899819374084,0.2106513828039169,0.9482200145721436,289.0181884765625,289.1499938964844,286.6118469238281,285.7962341308594,289.0919494628906,297.3339538574219,289.02252197265625,1.0,0.3433693349361419,1.0,1.0,0.3181248307228088,1.0,-1.882250428199768,1.446932315826416,0.4353180527687073,1.017236590385437,0.0,0.0,0.0,44.85626602172852,67.0,92.30284118652344,-0.0,523.1314086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.785279393196106,0.1606735289096832,0.1449190825223922,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829162597656,0.8408445715904236,0.1985314190387725,0.1881864368915558,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.8038267493247986,0.1721004396677017,0.120654746890068,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0827331542969,0.8232811689376831,0.1854248493909835,0.1758739650249481,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830993652344,0.8590644598007202,0.21182382106781,0.9541214108467102,289.083740234375,289.25,286.6464538574219,285.81884765625,289.1564636230469,297.3350830078125,289.0880432128906,1.0,0.3513556718826294,1.0,1.0,0.3205977082252502,1.0,-1.9009435176849363,1.45460307598114,0.446340411901474,1.0208165645599363,0.0,0.0,0.0,50.557804107666016,55.0,91.39175415039062,-0.0,554.4263305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.785279393196106,0.1606735289096832,0.1449190825223922,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829162597656,0.8408445715904236,0.1985314190387725,0.1881864368915558,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.8038267493247986,0.1721004396677017,0.120654746890068,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0827331542969,0.8232811689376831,0.1854248493909835,0.1758739650249481,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830993652344,0.8590644598007202,0.21182382106781,0.9541214108467102,289.083740234375,289.25,286.6464538574219,285.81884765625,289.1564636230469,297.3350830078125,289.0880432128906,1.0,0.3513556718826294,1.0,1.0,0.3205977082252502,1.0,-1.9009435176849363,1.45460307598114,0.446340411901474,1.0208165645599363,0.0,0.0,0.0,50.557804107666016,55.0,91.39175415039062,-0.0,554.4263305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.790827751159668,0.1629423797130584,0.1469114869832992,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1626281738281,0.8466038107872009,0.201504960656166,0.1909568458795547,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620483398437,0.80942702293396,0.1745135337114334,0.1223157420754432,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.162353515625,0.82869553565979,0.1881232559680938,0.1783902496099472,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.162841796875,0.8627980351448059,0.213240697979927,0.9601078629493712,289.1637268066406,289.3500061035156,286.6817626953125,285.84197998046875,289.255859375,297.3368225097656,289.1695861816406,1.0,0.3533194065093994,1.0,1.0,0.3262334167957306,1.0,-1.91886842250824,1.455177664756775,0.4636908173561096,1.0175005197525024,0.0,0.0,0.0,50.62343215942383,43.0,110.70045471191406,-0.0,567.3265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.790827751159668,0.1629423797130584,0.1469114869832992,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1626281738281,0.8466038107872009,0.201504960656166,0.1909568458795547,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620483398437,0.80942702293396,0.1745135337114334,0.1223157420754432,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.162353515625,0.82869553565979,0.1881232559680938,0.1783902496099472,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.162841796875,0.8627980351448059,0.213240697979927,0.9601078629493712,289.1637268066406,289.3500061035156,286.6817626953125,285.84197998046875,289.255859375,297.3368225097656,289.1695861816406,1.0,0.3533194065093994,1.0,1.0,0.3262334167957306,1.0,-1.91886842250824,1.455177664756775,0.4636908173561096,1.0175005197525024,0.0,0.0,0.0,50.62343215942383,43.0,110.70045471191406,-0.0,567.3265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.8205561637878418,0.1654075682163238,0.1488982141017913,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25604248046875,0.878383994102478,0.2046408504247665,0.1936892867088318,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.8380658030509949,0.1770566999912262,0.1239296719431877,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.8584539294242859,0.1909531950950622,0.1808450520038604,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8937090039253235,0.2149185538291931,0.9664536118507384,289.2572021484375,289.45001220703125,286.7178955078125,285.8657531738281,289.3580322265625,297.3398132324219,289.2633972167969,1.0,0.3515442609786987,1.0,1.0,0.3318691253662109,1.0,-1.9370410442352293,1.4554669857025146,0.4815740287303924,1.013828158378601,0.0,0.0,0.0,46.42327499389648,31.0,125.63705444335938,-0.0,566.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.8205561637878418,0.1654075682163238,0.1488982141017913,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25604248046875,0.878383994102478,0.2046408504247665,0.1936892867088318,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.8380658030509949,0.1770566999912262,0.1239296719431877,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.8584539294242859,0.1909531950950622,0.1808450520038604,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8937090039253235,0.2149185538291931,0.9664536118507384,289.2572021484375,289.45001220703125,286.7178955078125,285.8657531738281,289.3580322265625,297.3398132324219,289.2633972167969,1.0,0.3515442609786987,1.0,1.0,0.3318691253662109,1.0,-1.9370410442352293,1.4554669857025146,0.4815740287303924,1.013828158378601,0.0,0.0,0.0,46.42327499389648,31.0,125.63705444335938,-0.0,566.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3038024902344,0.8449504375457764,0.166740208864212,0.1499316394329071,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30474853515625,0.9072237610816956,0.2062866538763046,0.1950802206993103,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3041076660156,0.8636595010757446,0.1783727705478668,0.124737448990345,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.304443359375,0.885871946811676,0.1924137473106384,0.1820743083953857,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.9234910607337952,0.2158455550670623,0.9698271751403807,289.3058776855469,289.45001220703125,286.736328125,285.8778991699219,289.4093933105469,297.3417663574219,289.31219482421875,1.0,0.3496834635734558,1.0,1.0,0.3346869945526123,1.0,-1.946449279785156,1.455740451812744,0.4907088875770569,1.0120503902435305,0.0,0.0,0.0,43.21366882324219,31.0,130.5685272216797,-0.0,562.7011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35369873046875,0.8826664686203003,0.168141096830368,0.1510067284107208,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35467529296875,0.953925609588623,0.2079867273569107,0.1964999437332153,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.9030853509902954,0.1797166317701339,0.1255475580692291,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543701171875,0.9291302561759948,0.193902850151062,0.1833075135946273,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548278808594,0.9683204889297484,0.2168252319097519,0.9733389616012572,289.3558349609375,289.54998779296875,286.7549743652344,285.8902282714844,289.4624938964844,297.3440246582031,289.3623046875,1.0,0.3473494946956634,1.0,1.0,0.3376508057117462,1.0,-1.95611572265625,1.4558343887329102,0.5002813935279846,1.0100383758544922,0.0,0.0,0.0,39.44087219238281,34.0,135.1309356689453,-0.0,557.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4562683105469,0.9182703495025636,0.1710686683654785,0.1535083800554275,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4571838378906,0.988416075706482,0.2115026712417602,0.1996877342462539,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45654296875,0.9415773153305054,0.1824606955051422,0.1273788213729858,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4568786621094,0.9675491452217102,0.1969401687383651,0.1860618740320205,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4572448730469,0.994007408618927,0.2190248519182205,0.967807114124298,289.458251953125,289.6499938964844,286.7931213378906,285.91558837890625,289.5638732910156,297.3491516113281,289.46435546875,1.0,0.346106618642807,1.0,1.0,0.343578428030014,1.0,-1.96127998828888,1.4464231729507446,0.5148568153381348,0.999707579612732,0.0,0.0,0.0,37.11260986328125,52.0,138.9586944580078,-0.0,553.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4562683105469,0.9182703495025636,0.1710686683654785,0.1535083800554275,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4571838378906,0.988416075706482,0.2115026712417602,0.1996877342462539,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45654296875,0.9415773153305054,0.1824606955051422,0.1273788213729858,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4568786621094,0.9675491452217102,0.1969401687383651,0.1860618740320205,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4572448730469,0.994007408618927,0.2190248519182205,0.967807114124298,289.458251953125,289.6499938964844,286.7931213378906,285.91558837890625,289.5638732910156,297.3491516113281,289.46435546875,1.0,0.346106618642807,1.0,1.0,0.343578428030014,1.0,-1.96127998828888,1.4464231729507446,0.5148568153381348,0.999707579612732,0.0,0.0,0.0,37.11260986328125,52.0,138.9586944580078,-0.0,553.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.558837890625,0.9202473163604736,0.1741840839385986,0.1562612801790237,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5598449707031,0.9897637367248536,0.2152434140443802,0.2031635195016861,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5591735839844,0.9427765011787416,0.185365155339241,0.1293751150369644,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595397949219,0.9687323570251464,0.2001442909240722,0.1890449672937393,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599365234375,0.9954269528388976,0.221648707985878,0.985275149345398,289.56103515625,289.75,286.8323974609375,285.9419250488281,289.6758728027344,297.3538818359375,289.568115234375,1.0,0.3527868390083313,1.0,1.0,0.3495060503482818,1.0,-1.99621856212616,1.4565505981445312,0.539668083190918,1.001710295677185,0.0,0.0,0.0,38.2611198425293,70.0,145.88253784179688,-0.0,582.4968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
