time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.558837890625,0.9202473163604736,0.1741840839385986,0.1562612801790237,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5598449707031,0.9897637367248536,0.2152434140443802,0.2031635195016861,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5591735839844,0.9427765011787416,0.185365155339241,0.1293751150369644,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595397949219,0.9687323570251464,0.2001442909240722,0.1890449672937393,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599365234375,0.9954269528388976,0.221648707985878,0.985275149345398,289.56103515625,289.75,286.8323974609375,285.9419250488281,289.6758728027344,297.3538818359375,289.568115234375,1.0,0.3527868390083313,1.0,1.0,0.3495060503482818,1.0,-1.99621856212616,1.4565505981445312,0.539668083190918,1.001710295677185,0.0,0.0,0.0,38.2611198425293,70.0,145.88253784179688,-0.0,582.4968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.677734375,0.8619781136512756,0.1774044930934906,0.1593692302703857,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788024902344,0.928176999092102,0.2191064357757568,0.2070376127958297,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780700683594,0.879554271697998,0.188349112868309,0.1316321045160293,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.678466796875,0.9029154181480408,0.2034350782632827,0.1923874765634536,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6789245605469,0.9366520643234252,0.2238809317350387,1.0053600072860718,289.6800842285156,289.8500061035156,286.8729553222656,285.9693298339844,289.800537109375,297.3601989746094,289.6873474121094,1.0,0.3651330471038818,1.0,1.0,0.3563113510608673,1.0,-2.035470962524414,1.4670941829681396,0.5683766603469849,1.0039867162704468,0.0,0.0,0.0,45.44197463989258,88.0,159.93516540527344,-0.0,637.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.677734375,0.8619781136512756,0.1774044930934906,0.1593692302703857,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788024902344,0.928176999092102,0.2191064357757568,0.2070376127958297,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780700683594,0.879554271697998,0.188349112868309,0.1316321045160293,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.678466796875,0.9029154181480408,0.2034350782632827,0.1923874765634536,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6789245605469,0.9366520643234252,0.2238809317350387,1.0053600072860718,289.6800842285156,289.8500061035156,286.8729553222656,285.9693298339844,289.800537109375,297.3601989746094,289.6873474121094,1.0,0.3651330471038818,1.0,1.0,0.3563113510608673,1.0,-2.035470962524414,1.4670941829681396,0.5683766603469849,1.0039867162704468,0.0,0.0,0.0,45.44197463989258,88.0,159.93516540527344,-0.0,637.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79742431640625,0.8041006922721863,0.1806723773479461,0.1626987904310226,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984619140625,0.8596141338348389,0.2230331152677536,0.2111571282148361,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977294921875,0.8193671107292175,0.1913612484931945,0.1340452879667282,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.798095703125,0.8391945958137512,0.206762209534645,0.1959492117166519,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.8641326427459717,0.2261987924575805,1.017643690109253,289.7997131347656,289.95001220703125,286.9148864746094,285.9979553222656,289.9212951660156,297.3664245605469,289.8070068359375,1.0,0.3801981210708618,1.0,1.0,0.3631166815757751,1.0,-2.066343307495117,1.4718034267425537,0.5945397615432739,1.0019705295562744,0.0,0.0,0.0,57.309383392333984,91.0,164.8219451904297,-0.0,703.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79742431640625,0.8041006922721863,0.1806723773479461,0.1626987904310226,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984619140625,0.8596141338348389,0.2230331152677536,0.2111571282148361,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977294921875,0.8193671107292175,0.1913612484931945,0.1340452879667282,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.798095703125,0.8391945958137512,0.206762209534645,0.1959492117166519,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.8641326427459717,0.2261987924575805,1.017643690109253,289.7997131347656,289.95001220703125,286.9148864746094,285.9979553222656,289.9212951660156,297.3664245605469,289.8070068359375,1.0,0.3801981210708618,1.0,1.0,0.3631166815757751,1.0,-2.066343307495117,1.4718034267425537,0.5945397615432739,1.0019705295562744,0.0,0.0,0.0,57.309383392333984,91.0,164.8219451904297,-0.0,703.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8578186035156,0.7869590520858765,0.1823337525129318,0.1643508076667785,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8588562011719,0.8422436714172363,0.2250320166349411,0.2132111936807632,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.8023204803466797,0.1928908228874206,0.1352389603853225,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585205078125,0.8226316571235657,0.2084506601095199,0.1977145224809646,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8589172363281,0.8455198407173157,0.2274029701948166,1.0238202810287476,289.860107421875,289.95001220703125,286.9364013671875,286.0127868652344,289.9814453125,297.36944580078125,289.8673400878906,1.0,0.3864074349403381,1.0,1.0,0.3665193319320678,1.0,-2.081766366958618,1.4740334749221802,0.6077328324317932,1.0008574724197388,0.0,0.0,0.0,62.30462646484375,91.0,166.22601318359375,-0.0,733.9674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.91583251953125,0.7753997445106506,0.1840197443962097,0.165993794798851,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.916748046875,0.8307753205299377,0.2270594537258148,0.2152597904205322,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.91607666015625,0.7901343107223511,0.1944420039653778,0.1364235132932663,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164428710937,0.8110877275466919,0.2101605087518692,0.199467584490776,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167785644531,0.8330177664756775,0.2286366820335388,1.0299837589263916,289.9178161621094,290.04998779296875,286.95831298828125,286.0279235839844,290.0298767089844,297.3724975585937,289.9241943359375,1.0,0.3920453786849975,1.0,1.0,0.3687626719474792,1.0,-2.097130060195923,1.4786077737808228,0.6185223460197449,1.0020824670791626,0.0,0.0,0.0,66.5196533203125,79.0,160.7634735107422,-0.0,762.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.018798828125,0.7762725949287415,0.1874444484710693,0.1690900921821594,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196228027344,0.8315077424049377,0.2311791479587555,0.2191690653562545,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190124511719,0.7903934717178345,0.1975908577442169,0.1386404484510421,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.8114163279533386,0.2136255651712417,0.2027669250965118,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196228027344,0.8319451212882996,0.2311609238386154,1.0414023399353027,290.0205993652344,290.1499938964844,287.0032958984375,286.059326171875,290.1229248046875,297.37860107421875,290.0264892578125,1.0,0.3969730734825134,1.0,1.0,0.3732493221759796,1.0,-2.125885248184204,1.4866936206817627,0.6391915082931519,1.0039247274398804,0.0,0.0,0.0,68.45854949951172,67.0,146.98904418945312,-0.0,794.2462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.018798828125,0.7762725949287415,0.1874444484710693,0.1690900921821594,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196228027344,0.8315077424049377,0.2311791479587555,0.2191690653562545,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190124511719,0.7903934717178345,0.1975908577442169,0.1386404484510421,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.8114163279533386,0.2136255651712417,0.2027669250965118,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196228027344,0.8319451212882996,0.2311609238386154,1.0414023399353027,290.0205993652344,290.1499938964844,287.0032958984375,286.059326171875,290.1229248046875,297.37860107421875,290.0264892578125,1.0,0.3969730734825134,1.0,1.0,0.3732493221759796,1.0,-2.125885248184204,1.4866936206817627,0.6391915082931519,1.0039247274398804,0.0,0.0,0.0,68.45854949951172,67.0,146.98904418945312,-0.0,794.2462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172790527344,0.7953259944915771,0.1909750401973724,0.1720783114433288,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.8502531051635742,0.2354076951742172,0.2229717522859573,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11749267578125,0.8091195225715637,0.2008142322301864,0.1407595127820968,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.8292025327682495,0.2171610593795776,0.2059302777051925,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.8488375544548035,0.2337652444839477,1.0522189140319824,290.1190185546875,290.25,287.04998779296875,286.09228515625,290.215576171875,297.38482666015625,290.1246337890625,1.0,0.3976753950119018,1.0,1.0,0.37773597240448,1.0,-2.1533772945404053,1.4938195943832395,0.6595577001571655,1.0050636529922483,0.0,0.0,0.0,65.2933349609375,55.0,139.1261444091797,-0.0,807.3146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172790527344,0.7953259944915771,0.1909750401973724,0.1720783114433288,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.8502531051635742,0.2354076951742172,0.2229717522859573,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11749267578125,0.8091195225715637,0.2008142322301864,0.1407595127820968,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.8292025327682495,0.2171610593795776,0.2059302777051925,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.8488375544548035,0.2337652444839477,1.0522189140319824,290.1190185546875,290.25,287.04998779296875,286.09228515625,290.215576171875,297.38482666015625,290.1246337890625,1.0,0.3976753950119018,1.0,1.0,0.37773597240448,1.0,-2.1533772945404053,1.4938195943832395,0.6595577001571655,1.0050636529922483,0.0,0.0,0.0,65.2933349609375,55.0,139.1261444091797,-0.0,807.3146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2159423828125,0.8304915428161621,0.1946771591901779,0.1750859022140503,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167358398437,0.8887556195259094,0.2397893220186233,0.2267801761627197,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.21612548828125,0.8429977893829346,0.2041048556566238,0.1428302228450775,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164306640625,0.8645675778388977,0.2207603007555008,0.2090246975421905,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8850818276405334,0.2364586740732193,1.0628081560134888,290.2176513671875,290.3500061035156,287.0979919433594,286.1261291503906,290.31353759765625,297.3914794921875,290.22332763671875,1.0,0.3957060873508453,1.0,1.0,0.3827746212482452,1.0,-2.1804862022399902,1.4993352890014648,0.6811508536338806,1.004664421081543,0.0,0.0,0.0,58.8637580871582,43.0,138.089111328125,-0.0,808.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2159423828125,0.8304915428161621,0.1946771591901779,0.1750859022140503,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167358398437,0.8887556195259094,0.2397893220186233,0.2267801761627197,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.21612548828125,0.8429977893829346,0.2041048556566238,0.1428302228450775,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164306640625,0.8645675778388977,0.2207603007555008,0.2090246975421905,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8850818276405334,0.2364586740732193,1.0628081560134888,290.2176513671875,290.3500061035156,287.0979919433594,286.1261291503906,290.31353759765625,297.3914794921875,290.22332763671875,1.0,0.3957060873508453,1.0,1.0,0.3827746212482452,1.0,-2.1804862022399902,1.4993352890014648,0.6811508536338806,1.004664421081543,0.0,0.0,0.0,58.8637580871582,43.0,138.089111328125,-0.0,808.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.8938806653022766,0.1985364258289337,0.1781604290008545,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.9645976424217224,0.2443271428346634,0.2306522727012634,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153076171875,0.907850980758667,0.2074864506721496,0.1448969542980194,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.9354456067085266,0.2244459986686706,0.2121095657348632,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158264160156,0.9582539200782776,0.2392541319131851,1.0734387636184692,290.3167724609375,290.45001220703125,287.1467590332031,286.1600646972656,290.4111633300781,297.3985595703125,290.3223876953125,1.0,0.3920904695987701,1.0,1.0,0.3878132700920105,1.0,-2.2077853679656982,1.5047911405563354,0.702994167804718,1.004141926765442,0.0,0.0,0.0,50.29049682617188,46.0,137.7291259765625,-0.0,801.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.8938806653022766,0.1985364258289337,0.1781604290008545,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.9645976424217224,0.2443271428346634,0.2306522727012634,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153076171875,0.907850980758667,0.2074864506721496,0.1448969542980194,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.9354456067085266,0.2244459986686706,0.2121095657348632,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158264160156,0.9582539200782776,0.2392541319131851,1.0734387636184692,290.3167724609375,290.45001220703125,287.1467590332031,286.1600646972656,290.4111633300781,297.3985595703125,290.3223876953125,1.0,0.3920904695987701,1.0,1.0,0.3878132700920105,1.0,-2.2077853679656982,1.5047911405563354,0.702994167804718,1.004141926765442,0.0,0.0,0.0,50.29049682617188,46.0,137.7291259765625,-0.0,801.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645324707031,0.9302805066108704,0.2005128264427185,0.1797949969768524,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.995719313621521,0.2466529309749603,0.2326952815055847,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646850585937,0.9457852840423584,0.2092124968767166,0.1459954977035522,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.364990234375,0.9719902873039246,0.2263229191303253,0.2137387990951538,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3652038574219,0.9899598956108092,0.2406885176897049,1.07918119430542,290.3661499023437,290.45001220703125,287.17144775390625,286.17706298828125,290.4598693847656,297.4022216796875,290.3717346191406,1.0,0.39191934466362,1.0,1.0,0.3903326094150543,1.0,-2.222052335739136,1.5078532695770264,0.7141990661621094,1.00407612323761,0.0,0.0,0.0,47.40306091308594,46.0,137.51319885253906,-0.0,803.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.9417341947555542,0.2024832367897033,0.181540384888649,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132995605469,0.9921987652778624,0.2493109852075576,0.224460482597351,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.9562829732894896,0.2109303772449493,0.1471773386001587,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131774902344,0.981044352054596,0.2281919866800308,0.2154806852340698,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.997014343738556,0.2421161979436874,1.085463523864746,290.4142150878906,290.54998779296875,287.1963195800781,286.194091796875,290.50225830078125,297.4066467285156,290.419189453125,1.0,0.3919748961925506,1.0,1.0,0.3924503028392792,1.0,-2.2256417274475098,1.505118489265442,0.7205232381820679,1.0007222890853882,0.0,0.0,0.0,46.864013671875,66.0,133.78469848632812,-0.0,804.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9362998008728028,0.2065060436725616,0.185158759355545,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.9959478974342346,0.2549837827682495,0.2359051704406738,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.9499779343605042,0.2144522964954376,0.149640753865242,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.975674033164978,0.2320194393396377,0.21910160779953,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.9913288354873656,0.2450868189334869,1.0987778902053833,290.5054931640625,290.6499938964844,287.24664306640625,286.22821044921875,290.59393310546875,297.4181213378906,290.5107727050781,1.0,0.4002875983715057,1.0,1.0,0.3966857194900512,1.0,-2.266542196273804,1.5207159519195557,0.745826244354248,1.006538152694702,0.0,0.0,0.0,49.061805725097656,86.0,130.73922729492188,-0.0,851.7246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9362998008728028,0.2065060436725616,0.185158759355545,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.9959478974342346,0.2549837827682495,0.2359051704406738,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.9499779343605042,0.2144522964954376,0.149640753865242,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.975674033164978,0.2320194393396377,0.21910160779953,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.9913288354873656,0.2450868189334869,1.0987778902053833,290.5054931640625,290.6499938964844,287.24664306640625,286.22821044921875,290.59393310546875,297.4181213378906,290.5107727050781,1.0,0.4002875983715057,1.0,1.0,0.3966857194900512,1.0,-2.266542196273804,1.5207159519195557,0.745826244354248,1.006538152694702,0.0,0.0,0.0,49.061805725097656,86.0,130.73922729492188,-0.0,851.7246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.8738224506378174,0.2105326503515243,0.1890803575515747,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984802246094,0.9420756101608276,0.2593507468700409,0.2450636178255081,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.8843653202056885,0.2179860472679138,0.1523451507091522,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59820556640625,0.9086374640464784,0.2358633279800415,0.2230529487133026,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5983581542969,0.9265512824058532,0.2480417490005493,1.113573670387268,290.5992126464844,290.75,287.29766845703125,286.2624206542969,290.6833190917969,297.421630859375,290.6041564941406,1.0,0.4140349328517914,1.0,1.0,0.4009211361408233,1.0,-2.308505058288574,1.536582350730896,0.7719227075576782,1.0136456489562988,0.0,0.0,0.0,58.48073959350586,106.0,128.9398651123047,-0.0,929.5751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.8738224506378174,0.2105326503515243,0.1890803575515747,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984802246094,0.9420756101608276,0.2593507468700409,0.2450636178255081,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.8843653202056885,0.2179860472679138,0.1523451507091522,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59820556640625,0.9086374640464784,0.2358633279800415,0.2230529487133026,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5983581542969,0.9265512824058532,0.2480417490005493,1.113573670387268,290.5992126464844,290.75,287.29766845703125,286.2624206542969,290.6833190917969,297.421630859375,290.6041564941406,1.0,0.4140349328517914,1.0,1.0,0.4009211361408233,1.0,-2.308505058288574,1.536582350730896,0.7719227075576782,1.0136456489562988,0.0,0.0,0.0,58.48073959350586,106.0,128.9398651123047,-0.0,929.5751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8202390670776367,0.2145418524742126,0.1931514889001846,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6970520019531,0.8763192296028137,0.2639335095882416,0.2498257309198379,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964416503906,0.8285494446754456,0.2215100228786468,0.1551721841096878,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8491957187652588,0.2397007346153259,0.2271741479635238,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.862227737903595,0.2509803175926208,1.1291062831878662,290.6978454589844,290.8500061035156,287.3494567871094,286.29669189453125,290.7882385253906,297.4255065917969,290.7033996582031,1.0,0.4304758906364441,1.0,1.0,0.4070549011230469,1.0,-2.3461196422576904,1.545426607131958,0.8006929755210876,1.0141522884368896,0.0,0.0,0.0,72.51619720458984,109.0,136.9322967529297,-0.0,1024.1922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8202390670776367,0.2145418524742126,0.1931514889001846,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6970520019531,0.8763192296028137,0.2639335095882416,0.2498257309198379,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964416503906,0.8285494446754456,0.2215100228786468,0.1551721841096878,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8491957187652588,0.2397007346153259,0.2271741479635238,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.862227737903595,0.2509803175926208,1.1291062831878662,290.6978454589844,290.8500061035156,287.3494567871094,286.29669189453125,290.7882385253906,297.4255065917969,290.7033996582031,1.0,0.4304758906364441,1.0,1.0,0.4070549011230469,1.0,-2.3461196422576904,1.545426607131958,0.8006929755210876,1.0141522884368896,0.0,0.0,0.0,72.51619720458984,109.0,136.9322967529297,-0.0,1024.1922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.7953110337257385,0.2186110615730285,0.197126105427742,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006896972656,0.8494227528572083,0.2687379717826843,0.2546676397323608,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8000793457031,0.8034182786941528,0.2250896245241165,0.1579230725765228,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8240035772323608,0.243591159582138,0.2311911433935165,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005065917969,0.8349305391311646,0.2539673745632171,1.1441203355789185,290.8014831542969,290.95001220703125,287.4018859863281,286.3310546875,290.8925476074219,297.43017578125,290.80694580078125,1.0,0.4430733621120453,1.0,1.0,0.4131886661052704,1.0,-2.382878303527832,1.5534588098526,0.8294195532798767,1.0140550136566162,0.0,0.0,0.0,82.92581176757812,97.0,141.93734741210938,-0.0,1106.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.7953110337257385,0.2186110615730285,0.197126105427742,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006896972656,0.8494227528572083,0.2687379717826843,0.2546676397323608,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8000793457031,0.8034182786941528,0.2250896245241165,0.1579230725765228,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8240035772323608,0.243591159582138,0.2311911433935165,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005065917969,0.8349305391311646,0.2539673745632171,1.1441203355789185,290.8014831542969,290.95001220703125,287.4018859863281,286.3310546875,290.8925476074219,297.43017578125,290.80694580078125,1.0,0.4430733621120453,1.0,1.0,0.4131886661052704,1.0,-2.382878303527832,1.5534588098526,0.8294195532798767,1.0140550136566162,0.0,0.0,0.0,82.92581176757812,97.0,141.93734741210938,-0.0,1106.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.85186767578125,0.7937338352203369,0.2206823825836181,0.1990222185850143,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85260009765625,0.847756564617157,0.2712118029594421,0.2570315897464752,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8519897460937,0.8014556765556335,0.2269127666950225,0.1592255383729934,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522644042969,0.8221730589866638,0.2455672919750213,0.2330989390611648,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524169921875,0.8325300216674805,0.2554908692836761,1.1511447429656982,290.8533630371094,290.95001220703125,287.4283752441406,286.3482360839844,290.9440002441406,297.43280029296875,290.8587951660156,1.0,0.446507841348648,1.0,1.0,0.4162555634975433,1.0,-2.4002931118011475,1.556844711303711,0.8434483408927917,1.013598918914795,0.0,0.0,0.0,84.89522552490234,97.0,142.89749145507812,-0.0,1133.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.797493040561676,0.2227853536605835,0.2008751034736633,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031066894531,0.8514591455459595,0.2737322449684143,0.259366512298584,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90252685546875,0.8048715591430664,0.2287649363279342,0.1604925692081451,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.8253629207611084,0.2475701868534088,0.234956756234169,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029235839844,0.8352282643318176,0.257040798664093,1.1579301357269287,290.90380859375,291.04998779296875,287.4550170898437,286.3654479980469,290.9906921386719,297.4356384277344,290.90887451171875,1.0,0.4486782252788543,1.0,1.0,0.4188225567340851,1.0,-2.417230129241944,1.5610088109970093,0.8562211990356445,1.014005184173584,0.0,0.0,0.0,85.00546264648438,85.0,140.60939025878906,-0.0,1153.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8161805868148804,0.2270706892013549,0.2045173197984695,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.8710999488830566,0.2788906991481781,0.264007568359375,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8224273324012756,0.2325468361377716,0.1629744917154312,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8427555561065674,0.251647800207138,0.2385959327220916,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.8520253300666809,0.2602117657661438,1.1711355447769165,290.9994201660156,291.1499938964844,287.5087890625,286.3998718261719,291.0820617675781,297.4416809082031,291.0042724609375,1.0,0.4502400457859039,1.0,1.0,0.4239565730094909,1.0,-2.450399875640869,1.569000244140625,0.8813996911048889,1.0146247148513794,0.0,0.0,0.0,81.49897003173828,73.0,134.74728393554688,-0.0,1176.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8161805868148804,0.2270706892013549,0.2045173197984695,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.8710999488830566,0.2788906991481781,0.264007568359375,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8224273324012756,0.2325468361377716,0.1629744917154312,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8427555561065674,0.251647800207138,0.2385959327220916,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.8520253300666809,0.2602117657661438,1.1711355447769165,290.9994201660156,291.1499938964844,287.5087890625,286.3998718261719,291.0820617675781,297.4416809082031,291.0042724609375,1.0,0.4502400457859039,1.0,1.0,0.4239565730094909,1.0,-2.450399875640869,1.569000244140625,0.8813996911048889,1.0146247148513794,0.0,0.0,0.0,81.49897003173828,73.0,134.74728393554688,-0.0,1176.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8480232357978821,0.2314559668302536,0.2081226259469986,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9083511233329772,0.2841920256614685,0.2686518728733063,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8539917469024658,0.2364299744367599,0.1654279977083206,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8764855265617371,0.25582155585289,0.2421909421682357,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8855592608451843,0.2634766697883606,1.184124231338501,291.0927429199219,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4481201171875,291.097412109375,1.0,0.4493721127510071,1.0,1.0,0.4290905892848968,1.0,-2.483182430267334,1.5766888856887815,0.9064935445785522,1.0150129795074463,0.0,0.0,0.0,74.60330963134766,61.0,130.84307861328125,-0.0,1186.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8480232357978821,0.2314559668302536,0.2081226259469986,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9083511233329772,0.2841920256614685,0.2686518728733063,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8539917469024658,0.2364299744367599,0.1654279977083206,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8764855265617371,0.25582155585289,0.2421909421682357,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8855592608451843,0.2634766697883606,1.184124231338501,291.0927429199219,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4481201171875,291.097412109375,1.0,0.4493721127510071,1.0,1.0,0.4290905892848968,1.0,-2.483182430267334,1.5766888856887815,0.9064935445785522,1.0150129795074463,0.0,0.0,0.0,74.60330963134766,61.0,130.84307861328125,-0.0,1186.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9046597480773926,0.2359465360641479,0.2117378413677215,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9746955633163452,0.2896365225315094,0.2733431458473205,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.910993754863739,0.240398496389389,0.1678829938173294,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9388771653175354,0.2600794732570648,0.2457856237888336,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.94830322265625,0.2668337225914001,1.1971241235733032,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.26055908203125,297.4548034667969,291.1884765625,1.0,0.4470883309841156,1.0,1.0,0.4341549873352051,1.0,-2.5160489082336426,1.5845236778259275,0.93152517080307,1.0155179500579834,0.0,0.0,0.0,65.57343292236328,49.0,127.63776397705078,-0.0,1186.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9046597480773926,0.2359465360641479,0.2117378413677215,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9746955633163452,0.2896365225315094,0.2733431458473205,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.910993754863739,0.240398496389389,0.1678829938173294,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9388771653175354,0.2600794732570648,0.2457856237888336,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.94830322265625,0.2668337225914001,1.1971241235733032,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.26055908203125,297.4548034667969,291.1884765625,1.0,0.4470883309841156,1.0,1.0,0.4341549873352051,1.0,-2.5160489082336426,1.5845236778259275,0.93152517080307,1.0155179500579834,0.0,0.0,0.0,65.57343292236328,49.0,127.63776397705078,-0.0,1186.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.9662160277366638,0.240478441119194,0.2155547589063644,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9986371397972108,0.2960532307624817,0.2547148764133453,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9714794158935548,0.2443432062864303,0.1704529821872711,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.993604302406311,0.2643157541751861,0.2495377659797668,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9987000823020936,0.2702095210552215,1.2085784673690796,291.273193359375,291.1499938964844,287.6737976074219,286.5033874511719,291.3451843261719,297.4638366699219,291.2773132324219,1.0,0.4424729645252228,1.0,1.0,0.4392193853855133,1.0,-2.519153356552124,1.5746277570724487,0.9445255994796752,1.005608081817627,0.0,0.0,0.0,59.13969421386719,69.0,123.59256744384766,-0.0,1163.1700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.9662160277366638,0.240478441119194,0.2155547589063644,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9986371397972108,0.2960532307624817,0.2547148764133453,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9714794158935548,0.2443432062864303,0.1704529821872711,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.993604302406311,0.2643157541751861,0.2495377659797668,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9987000823020936,0.2702095210552215,1.2085784673690796,291.273193359375,291.1499938964844,287.6737976074219,286.5033874511719,291.3451843261719,297.4638366699219,291.2773132324219,1.0,0.4424729645252228,1.0,1.0,0.4392193853855133,1.0,-2.519153356552124,1.5746277570724487,0.9445255994796752,1.005608081817627,0.0,0.0,0.0,59.13969421386719,69.0,123.59256744384766,-0.0,1163.1700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.969809353351593,0.2427751272916793,0.2175851762294769,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.314453125,0.99857097864151,0.3001092970371246,0.2541692852973938,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.97452312707901,0.2463343143463134,0.1718212664127349,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.996048629283905,0.2664534449577331,0.2515272498130798,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.314453125,0.9986233711242676,0.2720363140106201,1.2059359550476074,291.3152160644531,291.1499938964844,287.7017822265625,286.5206298828125,291.38818359375,297.4724426269531,291.31951904296875,1.0,0.4435988366603851,1.0,1.0,0.4417515695095062,1.0,-2.522258758544922,1.5707883834838867,0.9514703154563904,1.0005152225494385,0.0,0.0,0.0,59.15077209472656,69.0,121.59345245361328,-0.0,1166.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
