time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478088378906,0.9710714221000672,0.2451128810644149,0.2196704298257827,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9987618923187256,0.3040792346000671,0.2557832598686218,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478088378906,0.9753251075744628,0.2483652681112289,0.1732292622327804,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.996676743030548,0.268632709980011,0.2535713911056518,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.998778522014618,0.2739491760730743,1.2134112119674685,291.34832763671875,291.1499938964844,287.7299499511719,286.53790283203125,291.3990478515625,297.4799194335937,291.3504638671875,1.0,0.4469169378280639,1.0,1.0,0.4399719834327698,1.0,-2.539815664291382,1.584609031677246,0.955206573009491,1.0101338624954224,0.0,0.0,0.0,59.917476654052734,89.0,101.08377838134766,-0.0,1190.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.9631049633026124,0.2496772557497024,0.2238553017377853,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9990000128746032,0.3113084137439728,0.268312931060791,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819274902344,0.9667624235153198,0.2523567676544189,0.1760744154453277,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9896961450576782,0.2729342877864837,0.2577092945575714,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9941678643226624,0.2774824202060699,1.2438271045684814,291.3822631835937,291.1499938964844,287.78662109375,286.57244873046875,291.4151916503906,297.4898681640625,291.3839416503906,1.0,0.4593712985515594,1.0,1.0,0.4364127814769745,1.0,-2.60539984703064,1.6316643953323364,0.973735511302948,1.04223370552063,0.0,0.0,0.0,63.734981536865234,109.0,61.934871673583984,-0.0,1288.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.9631049633026124,0.2496772557497024,0.2238553017377853,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9990000128746032,0.3113084137439728,0.268312931060791,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819274902344,0.9667624235153198,0.2523567676544189,0.1760744154453277,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9896961450576782,0.2729342877864837,0.2577092945575714,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9941678643226624,0.2774824202060699,1.2438271045684814,291.3822631835937,291.1499938964844,287.78662109375,286.57244873046875,291.4151916503906,297.4898681640625,291.3839416503906,1.0,0.4593712985515594,1.0,1.0,0.4364127814769745,1.0,-2.60539984703064,1.6316643953323364,0.973735511302948,1.04223370552063,0.0,0.0,0.0,63.734981536865234,109.0,61.934871673583984,-0.0,1288.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9060360789299012,0.2539446353912353,0.2280692607164383,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072570800781,0.9801287055015564,0.3158072531223297,0.298559695482254,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.908983588218689,0.2561123073101043,0.1789851486682891,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.93659645318985,0.2770121693611145,0.2619494497776031,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9415616989135742,0.2806336581707001,1.259828805923462,291.40740966796875,291.1499938964844,287.8438415527344,286.60699462890625,291.427734375,297.4867553710937,291.4084777832031,1.0,0.4766427278518677,1.0,1.0,0.4328536093235016,1.0,-2.672916889190674,1.680095076560974,0.9928217530250548,1.0760343074798584,0.0,0.0,0.0,74.54209899902344,129.0,40.78826141357422,-0.0,1426.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9060360789299012,0.2539446353912353,0.2280692607164383,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072570800781,0.9801287055015564,0.3158072531223297,0.298559695482254,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.908983588218689,0.2561123073101043,0.1789851486682891,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.93659645318985,0.2770121693611145,0.2619494497776031,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9415616989135742,0.2806336581707001,1.259828805923462,291.40740966796875,291.1499938964844,287.8438415527344,286.60699462890625,291.427734375,297.4867553710937,291.4084777832031,1.0,0.4766427278518677,1.0,1.0,0.4328536093235016,1.0,-2.672916889190674,1.680095076560974,0.9928217530250548,1.0760343074798584,0.0,0.0,0.0,74.54209899902344,129.0,40.78826141357422,-0.0,1426.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.842509925365448,0.257822036743164,0.23224638402462,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9049606919288636,0.3197610974311828,0.302823543548584,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.8443838953971863,0.2595326602458954,0.1819053441286087,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8660593032836914,0.2807617485523224,0.2662099003791809,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8690393567085266,0.2834344804286957,1.2758276462554932,291.4073181152344,291.1499938964844,287.90155029296875,286.6415100097656,291.4079895019531,297.4781799316406,291.4070129394531,1.0,0.4945164024829864,1.0,1.0,0.4260321259498596,1.0,-2.712069272994995,1.7198024988174438,0.9922667741775512,1.1068081855773926,0.0,0.0,0.0,92.57859802246094,147.0,7.616084098815918,-0.0,1562.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.842509925365448,0.257822036743164,0.23224638402462,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9049606919288636,0.3197610974311828,0.302823543548584,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.8443838953971863,0.2595326602458954,0.1819053441286087,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8660593032836914,0.2807617485523224,0.2662099003791809,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8690393567085266,0.2834344804286957,1.2758276462554932,291.4073181152344,291.1499938964844,287.90155029296875,286.6415100097656,291.4079895019531,297.4781799316406,291.4070129394531,1.0,0.4945164024829864,1.0,1.0,0.4260321259498596,1.0,-2.712069272994995,1.7198024988174438,0.9922667741775512,1.1068081855773926,0.0,0.0,0.0,92.57859802246094,147.0,7.616084098815918,-0.0,1562.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8034111261367798,0.2613571584224701,0.2361356168985366,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8598655462265015,0.324070394039154,0.3075087964534759,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8048741221427917,0.2626635134220123,0.184640422463417,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252851963043213,0.2842248678207397,0.2702241539955139,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8270250558853149,0.2859236598014831,1.2905452251434326,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875732421875,297.470703125,291.3941955566406,1.0,0.5119263529777527,1.0,1.0,0.4192106425762176,1.0,-2.7481729984283447,1.7584584951400757,0.9897144436836244,1.1373575925827026,0.0,0.0,0.0,111.34165954589844,135.0,-10.950632095336914,-0.0,1702.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8034111261367798,0.2613571584224701,0.2361356168985366,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8598655462265015,0.324070394039154,0.3075087964534759,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8048741221427917,0.2626635134220123,0.184640422463417,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252851963043213,0.2842248678207397,0.2702241539955139,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8270250558853149,0.2859236598014831,1.2905452251434326,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875732421875,297.470703125,291.3941955566406,1.0,0.5119263529777527,1.0,1.0,0.4192106425762176,1.0,-2.7481729984283447,1.7584584951400757,0.9897144436836244,1.1373575925827026,0.0,0.0,0.0,111.34165954589844,135.0,-10.950632095336914,-0.0,1702.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7960755825042725,0.2630214691162109,0.2378150969743728,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.8524187207221985,0.3262635767459869,0.3097350299358368,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.797322154045105,0.2641388177871704,0.1858125180006027,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8182446360588074,0.2858646214008331,0.2719660997390747,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195417523384094,0.2870666980743408,1.2966036796569824,291.38690185546875,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,297.4670104980469,291.3862609863281,1.0,0.5166164636611938,1.0,1.0,0.4157998859882355,1.0,-2.763655424118042,1.7764219045639038,0.9872334599494934,1.151897430419922,0.0,0.0,0.0,116.23934936523438,135.0,-16.249319076538086,-0.0,1748.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.794511616230011,0.2646426558494568,0.2393449544906616,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8509643077850342,0.3284679353237152,0.3118672668933868,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.795557975769043,0.2655754387378692,0.1868723332881927,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8166114091873169,0.2874625027179718,0.273553729057312,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8174629211425781,0.2881611287593841,1.3019002676010132,291.3786315917969,291.1499938964844,288.0184020996094,286.71051025390625,291.36834716796875,297.4634094238281,291.3780517578125,1.0,0.5196620225906372,1.0,1.0,0.4125588238239288,1.0,-2.7776057720184326,1.793175458908081,0.9844303131103516,1.1655288934707642,0.0,0.0,0.0,118.3781280517578,123.0,-19.20878791809082,-0.0,1779.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8012950420379639,0.2677984833717346,0.2421255707740783,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8582683801651001,0.3328934609889984,0.3159551620483398,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8019702434539795,0.2683740258216858,0.1887834221124649,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227155208587646,0.2905732095241546,0.2764370441436767,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8226615786552429,0.2902461290359497,1.3110227584838867,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.3616638183594,1.0,0.5221391320228577,1.0,1.0,0.4060766994953155,1.0,-2.802589178085327,1.8251628875732424,0.977426290512085,1.191903591156006,0.0,0.0,0.0,117.53101348876952,111.0,-21.9009017944336,-0.0,1814.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8012950420379639,0.2677984833717346,0.2421255707740783,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8582683801651001,0.3328934609889984,0.3159551620483398,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8019702434539795,0.2683740258216858,0.1887834221124649,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227155208587646,0.2905732095241546,0.2764370441436767,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8226615786552429,0.2902461290359497,1.3110227584838867,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.3616638183594,1.0,0.5221391320228577,1.0,1.0,0.4060766994953155,1.0,-2.802589178085327,1.8251628875732424,0.977426290512085,1.191903591156006,0.0,0.0,0.0,117.53101348876952,111.0,-21.9009017944336,-0.0,1814.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.817294180393219,0.2708688378334045,0.244656428694725,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8761277198791504,0.3373201787471771,0.3198743164539337,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8175992369651794,0.2711069285869598,0.1905131340026855,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8379246592521667,0.2936059832572937,0.2790626585483551,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8369442820549011,0.2922307252883911,1.318819284439087,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.344970703125,1.0,0.5214563012123108,1.0,1.0,0.3995946049690246,1.0,-2.824948072433472,1.855929374694824,0.969018578529358,1.217625856399536,0.0,0.0,0.0,112.15680694580078,99.0,-22.873510360717773,-0.0,1823.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.817294180393219,0.2708688378334045,0.244656428694725,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8761277198791504,0.3373201787471771,0.3198743164539337,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8175992369651794,0.2711069285869598,0.1905131340026855,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8379246592521667,0.2936059832572937,0.2790626585483551,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8369442820549011,0.2922307252883911,1.318819284439087,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.344970703125,1.0,0.5214563012123108,1.0,1.0,0.3995946049690246,1.0,-2.824948072433472,1.855929374694824,0.969018578529358,1.217625856399536,0.0,0.0,0.0,112.15680694580078,99.0,-22.873510360717773,-0.0,1823.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.840535044670105,0.2738873064517975,0.2470307797193527,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9041613936424256,0.3417501151561737,0.323686808347702,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8405369520187378,0.2738094627857208,0.1921364217996597,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8622779250144958,0.2965981960296631,0.281534343957901,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8602080941200256,0.2941552996635437,1.3257958889007568,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.3357238769531,1.0,0.5189080238342285,1.0,1.0,0.3945948481559753,1.0,-2.845691442489624,1.8822033405303955,0.9634881615638732,1.2392114400863647,0.0,0.0,0.0,104.07603454589844,87.0,-14.729588508605955,-0.0,1816.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.840535044670105,0.2738873064517975,0.2470307797193527,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9041613936424256,0.3417501151561737,0.323686808347702,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8405369520187378,0.2738094627857208,0.1921364217996597,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8622779250144958,0.2965981960296631,0.281534343957901,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8602080941200256,0.2941552996635437,1.3257958889007568,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.3357238769531,1.0,0.5189080238342285,1.0,1.0,0.3945948481559753,1.0,-2.845691442489624,1.8822033405303955,0.9634881615638732,1.2392114400863647,0.0,0.0,0.0,104.07603454589844,87.0,-14.729588508605955,-0.0,1816.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8754724860191345,0.2768963873386383,0.2493304312229156,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9487605690956116,0.3462118506431579,0.3274610042572021,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8751544952392578,0.2765233516693115,0.1937155574560165,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8992242217063904,0.2995931804180145,0.2839374542236328,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8958845734596252,0.2960667312145233,1.3323721885681152,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.32745361328125,297.43963623046875,291.330810546875,1.0,0.5152707695960999,1.0,1.0,0.389595091342926,1.0,-2.865682601928711,1.9081207513809204,0.9575618505477904,1.260598063468933,0.0,0.0,0.0,94.3475112915039,75.0,-9.020140647888184,-0.0,1800.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8754724860191345,0.2768963873386383,0.2493304312229156,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9487605690956116,0.3462118506431579,0.3274610042572021,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8751544952392578,0.2765233516693115,0.1937155574560165,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8992242217063904,0.2995931804180145,0.2839374542236328,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8958845734596252,0.2960667312145233,1.3323721885681152,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.32745361328125,297.43963623046875,291.330810546875,1.0,0.5152707695960999,1.0,1.0,0.389595091342926,1.0,-2.865682601928711,1.9081207513809204,0.9575618505477904,1.260598063468933,0.0,0.0,0.0,94.3475112915039,75.0,-9.020140647888184,-0.0,1800.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8995585441589355,0.2783956229686737,0.2504616677761078,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9753126502037048,0.3484525680541992,0.3293426930904388,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.899071991443634,0.2778848111629486,0.1944970935583114,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9259034991264344,0.3010931015014648,0.2851258516311645,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9213764667510986,0.2970198690891266,1.335574984550476,291.3291015625,291.1499938964844,288.28741455078125,286.8651733398437,291.3265075683594,297.4374694824219,291.3290405273437,1.0,0.5132012367248535,1.0,1.0,0.3870952129364013,1.0,-2.875521183013916,1.9210675954818728,0.954453706741333,1.2713127136230469,0.0,0.0,0.0,89.09223175048828,75.0,-7.120187282562256,-0.0,1790.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9304777979850768,0.2798831164836883,0.2515922784805298,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.9990000128746032,0.3507011532783508,0.3306535184383392,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.929737150669098,0.2792425751686096,0.1952831149101257,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9579700827598572,0.3025884926319122,0.2863193154335022,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.953046441078186,0.2979655265808105,1.3387879133224487,291.3248291015625,291.1499938964844,288.3177490234375,286.8822937011719,291.3173217773437,297.4353942871094,291.32427978515625,1.0,0.5109583139419556,1.0,1.0,0.3835236132144928,1.0,-2.883949279785156,1.9359126091003416,0.9480365514755248,1.2844445705413818,0.0,0.0,0.0,83.91153717041016,93.0,-11.103375434875488,-0.0,1778.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.933933675289154,0.2827544510364532,0.2541894316673279,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9990000128746032,0.3555677831172943,0.3315493166446686,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9329029321670532,0.2818954288959503,0.197141021490097,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9609666466712952,0.3055204451084137,0.2890946865081787,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9549092054367064,0.2997913658618927,1.3470230102539062,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,297.4326477050781,291.3072509765625,1.0,0.5151655077934265,1.0,1.0,0.3763803839683532,1.0,-2.90447211265564,1.9686760902404783,0.9357961416244508,1.3121498823165894,0.0,0.0,0.0,84.72327423095703,111.0,-19.589662551879883,-0.0,1814.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.933933675289154,0.2827544510364532,0.2541894316673279,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9990000128746032,0.3555677831172943,0.3315493166446686,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9329029321670532,0.2818954288959503,0.197141021490097,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9609666466712952,0.3055204451084137,0.2890946865081787,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9549092054367064,0.2997913658618927,1.3470230102539062,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,297.4326477050781,291.3072509765625,1.0,0.5151655077934265,1.0,1.0,0.3763803839683532,1.0,-2.90447211265564,1.9686760902404783,0.9357961416244508,1.3121498823165894,0.0,0.0,0.0,84.72327423095703,111.0,-19.589662551879883,-0.0,1814.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9029996395111084,0.2854727506637573,0.2569043338298797,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9806256294250488,0.3597730994224548,0.3401190936565399,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9019336104393004,0.2844488024711609,0.1991289108991623,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9294152855873108,0.3083595335483551,0.2920522093772888,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9217129349708556,0.3015096187591553,1.3560703992843628,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,291.2802429199219,297.42694091796875,291.2906494140625,1.0,0.5245320796966553,1.0,1.0,0.3692371845245361,1.0,-2.9349958896636963,2.008105516433716,0.9268902540206908,1.3447043895721436,0.0,0.0,0.0,92.38557434082033,129.0,-22.31040382385254,-0.0,1901.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9029996395111084,0.2854727506637573,0.2569043338298797,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9806256294250488,0.3597730994224548,0.3401190936565399,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9019336104393004,0.2844488024711609,0.1991289108991623,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9294152855873108,0.3083595335483551,0.2920522093772888,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9217129349708556,0.3015096187591553,1.3560703992843628,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,291.2802429199219,297.42694091796875,291.2906494140625,1.0,0.5245320796966553,1.0,1.0,0.3692371845245361,1.0,-2.9349958896636963,2.008105516433716,0.9268902540206908,1.3447043895721436,0.0,0.0,0.0,92.38557434082033,129.0,-22.31040382385254,-0.0,1901.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8635019659996033,0.2880162894725799,0.2596523761749267,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9376596808433532,0.3638686835765838,0.3444298207759857,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.862399160861969,0.286870539188385,0.2011746913194656,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8860253691673279,0.3110706210136413,0.2950925827026367,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8785428404808044,0.3030754327774048,1.3654072284698486,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203796386719,291.27935791015625,1.0,0.5362505912780762,1.0,1.0,0.3633643686771393,1.0,-2.9605605602264404,2.041283130645752,0.919277548789978,1.37213397026062,0.0,0.0,0.0,105.18421173095705,147.0,-16.765565872192383,-0.0,2008.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8635019659996033,0.2880162894725799,0.2596523761749267,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9376596808433532,0.3638686835765838,0.3444298207759857,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.862399160861969,0.286870539188385,0.2011746913194656,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8860253691673279,0.3110706210136413,0.2950925827026367,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8785428404808044,0.3030754327774048,1.3654072284698486,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203796386719,291.27935791015625,1.0,0.5362505912780762,1.0,1.0,0.3633643686771393,1.0,-2.9605605602264404,2.041283130645752,0.919277548789978,1.37213397026062,0.0,0.0,0.0,105.18421173095705,147.0,-16.765565872192383,-0.0,2008.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8309393525123596,0.290451318025589,0.262384295463562,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8972923755645752,0.36796835064888,0.3488448560237884,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.829868733882904,0.289216548204422,0.2032319009304046,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8511645793914795,0.3137062788009643,0.2981492280960083,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.843467116355896,0.3045435547828674,1.374718427658081,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.4141540527344,291.27154541015625,1.0,0.5492905378341675,1.0,1.0,0.3574915826320648,1.0,-2.986491680145264,2.0748956203460693,0.9115959405899048,1.3998664617538452,0.0,0.0,0.0,120.42323303222656,150.0,-12.480881690979004,-0.0,2130.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8309393525123596,0.290451318025589,0.262384295463562,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8972923755645752,0.36796835064888,0.3488448560237884,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.829868733882904,0.289216548204422,0.2032319009304046,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8511645793914795,0.3137062788009643,0.2981492280960083,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.843467116355896,0.3045435547828674,1.374718427658081,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.4141540527344,291.27154541015625,1.0,0.5492905378341675,1.0,1.0,0.3574915826320648,1.0,-2.986491680145264,2.0748956203460693,0.9115959405899048,1.3998664617538452,0.0,0.0,0.0,120.42323303222656,150.0,-12.480881690979004,-0.0,2130.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215762376785278,0.2916332185268402,0.2636499404907226,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8865326046943665,0.3700097501277923,0.3509760499000549,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204839825630188,0.2903652489185333,0.2041906714439392,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8413140177726746,0.3149993419647217,0.299582839012146,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8333988785743713,0.3052453994750976,1.3788909912109375,291.2684020996094,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4111328125,291.2682189941406,1.0,0.5541899800300598,1.0,1.0,0.3545551896095276,1.0,-2.998469352722168,2.0911710262298584,0.9072983860969543,1.4134570360183716,0.0,0.0,0.0,126.22267150878906,150.0,-11.022976875305176,-0.0,2180.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149386644363403,0.2928023636341095,0.2648569643497467,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8791921734809875,0.3720504343509674,0.3530588746070862,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138071894645691,0.2915070056915283,0.2051084190607071,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345553278923035,0.3162842690944671,0.3009601235389709,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263115286827087,0.3059343695640564,1.382774829864502,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655639648437,297.40826416015625,291.2669677734375,1.0,0.5584635138511658,1.0,1.0,0.3521769642829895,1.0,-3.009852647781372,2.1056036949157715,0.904248833656311,1.425320029258728,0.0,0.0,0.0,130.8733673095703,138.0,-7.010409832000732,-0.0,2224.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8166139721870422,0.2951482832431793,0.2669561505317688,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8820199370384216,0.3761616349220276,0.3569184839725494,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8154562711715698,0.2938085198402405,0.2067079097032547,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8362785577774048,0.3188658356666565,0.3033901453018188,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8270844221115112,0.3073112964630127,1.3889433145523071,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611833333969116,1.0,1.0,0.3474205136299133,1.0,-3.029279947280884,2.1322295665740967,0.8970502614974976,1.4475862979888916,0.0,0.0,0.0,131.8600616455078,126.0,-0.0073875291272997,-0.0,2264.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8166139721870422,0.2951482832431793,0.2669561505317688,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8820199370384216,0.3761616349220276,0.3569184839725494,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8154562711715698,0.2938085198402405,0.2067079097032547,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8362785577774048,0.3188658356666565,0.3033901453018188,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8270844221115112,0.3073112964630127,1.3889433145523071,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611833333969116,1.0,1.0,0.3474205136299133,1.0,-3.029279947280884,2.1322295665740967,0.8970502614974976,1.4475862979888916,0.0,0.0,0.0,131.8600616455078,126.0,-0.0073875291272997,-0.0,2264.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8286133408546448,0.2975312769412994,0.2688727378845215,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.897205114364624,0.3803341388702392,0.3606088757514953,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8274458050727844,0.2961637675762176,0.208175927400589,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8487950563430786,0.321492850780487,0.3056340515613556,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383179903030396,0.3087207376956939,1.394166350364685,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604948401451111,1.0,1.0,0.3426640927791595,1.0,-3.0467629432678223,2.157762289047241,0.8890005946159363,1.4691591262817385,0.0,0.0,0.0,127.12193298339844,114.0,3.843393564224243,-0.0,2271.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8286133408546448,0.2975312769412994,0.2688727378845215,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.897205114364624,0.3803341388702392,0.3606088757514953,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8274458050727844,0.2961637675762176,0.208175927400589,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8487950563430786,0.321492850780487,0.3056340515613556,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383179903030396,0.3087207376956939,1.394166350364685,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604948401451111,1.0,1.0,0.3426640927791595,1.0,-3.0467629432678223,2.157762289047241,0.8890005946159363,1.4691591262817385,0.0,0.0,0.0,127.12193298339844,114.0,3.843393564224243,-0.0,2271.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8487533330917358,0.2999443709850311,0.270700603723526,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.923732042312622,0.3845654428005218,0.3642313480377197,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8475173115730286,0.2985729277133941,0.2095903754234314,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8704482316970825,0.3241682052612304,0.3077994883060455,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8581748604774475,0.3101690113544464,1.3989721536636353,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.28155517578125,297.3968505859375,291.27789306640625,1.0,0.557871401309967,1.0,1.0,0.3378491103649139,1.0,-3.06339693069458,2.1830644607543945,0.8803325891494751,1.490685224533081,0.0,0.0,0.0,119.20582580566406,102.0,6.367362976074219,-0.0,2260.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
