time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8487533330917358,0.2999443709850311,0.270700603723526,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.923732042312622,0.3845654428005218,0.3642313480377197,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8475173115730286,0.2985729277133941,0.2095903754234314,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8704482316970825,0.3241682052612304,0.3077994883060455,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8581748604774475,0.3101690113544464,1.3989721536636353,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.28155517578125,297.3968505859375,291.27789306640625,1.0,0.557871401309967,1.0,1.0,0.3378491103649139,1.0,-3.06339693069458,2.1830644607543945,0.8803325891494751,1.490685224533081,0.0,0.0,0.0,119.20582580566406,102.0,6.367362976074219,-0.0,2260.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8791521191596985,0.3023788928985595,0.2724811732769012,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9623812437057496,0.3888502120971679,0.3678332865238189,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8778210878372192,0.3010308444499969,0.2109866440296173,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9026877880096436,0.3268885910511017,0.3099364042282104,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8884312510490417,0.3116541504859924,1.4036056995391846,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.2849426269531,1.0,0.5541736483573914,1.0,1.0,0.3330341279506683,1.0,-3.079686403274536,2.208294153213501,0.8713921308517456,1.5122148990631104,0.0,0.0,0.0,109.46829223632812,90.0,9.034017562866213,-0.0,2239.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8791521191596985,0.3023788928985595,0.2724811732769012,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9623812437057496,0.3888502120971679,0.3678332865238189,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8778210878372192,0.3010308444499969,0.2109866440296173,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9026877880096436,0.3268885910511017,0.3099364042282104,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8884312510490417,0.3116541504859924,1.4036056995391846,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.2849426269531,1.0,0.5541736483573914,1.0,1.0,0.3330341279506683,1.0,-3.079686403274536,2.208294153213501,0.8713921308517456,1.5122148990631104,0.0,0.0,0.0,109.46829223632812,90.0,9.034017562866213,-0.0,2239.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.8994478583335876,0.3036027252674103,0.2733619213104248,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9833917021751404,0.3910116851329803,0.3696357309818268,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.8980936408042908,0.302276998758316,0.2116846889257431,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9255518913269044,0.3282649517059326,0.3110036551952362,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.90870463848114,0.312409907579422,1.405903697013855,291.288818359375,291.1499938964844,288.9122619628906,287.1940612792969,291.2947692871094,297.3940734863281,291.28924560546875,1.0,0.552085280418396,1.0,1.0,0.3306266367435455,1.0,-3.087797164916992,2.220940589904785,0.8668565154075623,1.5230189561843872,0.0,0.0,0.0,104.18041229248048,90.0,10.40572738647461,-0.0,2226.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9228591918945312,0.3048217296600342,0.2742616236209869,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9990000128746032,0.3932021260261535,0.3688421845436096,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.921325147151947,0.3035255372524261,0.2124023288488388,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9506824016571044,0.329643189907074,0.312096893787384,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9328251481056212,0.3131656050682068,1.4083163738250732,291.2929077148437,291.1499938964844,288.946044921875,287.2066955566406,291.29754638671875,297.39337158203125,291.293212890625,1.0,0.5497570037841797,1.0,1.0,0.3279015123844147,1.0,-3.0930967330932617,2.232594013214112,0.8605027198791504,1.533821702003479,0.0,0.0,0.0,99.2397003173828,93.0,10.274322509765623,-0.0,2209.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393781423568726,0.3071897029876709,0.2762934565544128,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987247943878174,0.3549892604351043,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379363656044006,0.305981695652008,0.2140368819236755,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662516117095948,0.332360178232193,0.3145536482334137,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481236934661864,0.3146382868289947,1.4144127368927002,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959350585937,291.298583984375,1.0,0.5481206178665161,1.0,1.0,0.3224512338638305,1.0,-3.0910532474517822,2.2477617263793945,0.8432913422584534,1.549203634262085,0.0,0.0,0.0,96.4691390991211,96.0,8.594094276428223,-0.0,2191.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393781423568726,0.3071897029876709,0.2762934565544128,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987247943878174,0.3549892604351043,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379363656044006,0.305981695652008,0.2140368819236755,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662516117095948,0.332360178232193,0.3145536482334137,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481236934661864,0.3146382868289947,1.4144127368927002,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959350585937,291.298583984375,1.0,0.5481206178665161,1.0,1.0,0.3224512338638305,1.0,-3.0910532474517822,2.2477617263793945,0.8432913422584534,1.549203634262085,0.0,0.0,0.0,96.4691390991211,96.0,8.594094276428223,-0.0,2191.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9494242668151855,0.3095371127128601,0.2783445119857788,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050879776477813,0.3476713299751282,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.948160707950592,0.3084553778171539,0.2157135605812072,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9752795100212096,0.3350964784622192,0.3170692324638366,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9569150805473328,0.3161428272724151,1.4208354949951172,291.3060302734375,291.1499938964844,289.08502197265625,287.2505187988281,291.3118591308594,297.402099609375,291.3064270019531,1.0,0.5484679937362671,1.0,1.0,0.3170009851455688,1.0,-3.0974767208099365,2.2686355113983154,0.8288412094116211,1.568494439125061,0.0,0.0,0.0,95.3595733642578,114.0,10.600152015686035,-0.0,2197.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9494242668151855,0.3095371127128601,0.2783445119857788,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050879776477813,0.3476713299751282,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.948160707950592,0.3084553778171539,0.2157135605812072,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9752795100212096,0.3350964784622192,0.3170692324638366,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9569150805473328,0.3161428272724151,1.4208354949951172,291.3060302734375,291.1499938964844,289.08502197265625,287.2505187988281,291.3118591308594,297.402099609375,291.3064270019531,1.0,0.5484679937362671,1.0,1.0,0.3170009851455688,1.0,-3.0974767208099365,2.2686355113983154,0.8288412094116211,1.568494439125061,0.0,0.0,0.0,95.3595733642578,114.0,10.600152015686035,-0.0,2197.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.939181387424469,0.3119038045406341,0.2805442214012146,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4109113812446594,0.3606477975845337,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9380740523338318,0.3109867572784424,0.2175316512584686,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.966463565826416,0.3378922939300537,0.3197773396968841,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9459653496742249,0.3177122473716736,1.4282132387161257,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.406494140625,291.3142395019531,1.0,0.5558605194091797,1.0,1.0,0.3108362257480621,1.0,-3.129995346069336,2.309456586837769,0.8205387592315674,1.6015177965164185,0.0,0.0,0.0,99.13656616210938,132.0,11.202588081359863,-0.0,2276.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.939181387424469,0.3119038045406341,0.2805442214012146,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4109113812446594,0.3606477975845337,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9380740523338318,0.3109867572784424,0.2175316512584686,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.966463565826416,0.3378922939300537,0.3197773396968841,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9459653496742249,0.3177122473716736,1.4282132387161257,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.406494140625,291.3142395019531,1.0,0.5558605194091797,1.0,1.0,0.3108362257480621,1.0,-3.129995346069336,2.309456586837769,0.8205387592315674,1.6015177965164185,0.0,0.0,0.0,99.13656616210938,132.0,11.202588081359863,-0.0,2276.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9147307872772216,0.3142382800579071,0.2828498184680938,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146513342857361,0.3892388343811035,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9138894081115724,0.3135271072387695,0.219460979104042,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9434053897857666,0.3407008647918701,0.3226391077041626,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9205039143562316,0.3192663490772247,1.4362401962280271,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4018249511719,291.32403564453125,1.0,0.5681345462799072,1.0,1.0,0.3046714663505554,1.0,-3.182502269744873,2.3642923831939697,0.8182098269462585,1.644329309463501,0.0,0.0,0.0,107.05582427978516,150.0,13.25634765625,-0.0,2418.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9147307872772216,0.3142382800579071,0.2828498184680938,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146513342857361,0.3892388343811035,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9138894081115724,0.3135271072387695,0.219460979104042,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9434053897857666,0.3407008647918701,0.3226391077041626,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9205039143562316,0.3192663490772247,1.4362401962280271,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4018249511719,291.32403564453125,1.0,0.5681345462799072,1.0,1.0,0.3046714663505554,1.0,-3.182502269744873,2.3642923831939697,0.8182098269462585,1.644329309463501,0.0,0.0,0.0,107.05582427978516,150.0,13.25634765625,-0.0,2418.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.8902307152748108,0.3153364062309265,0.2841308414936065,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9817911982536316,0.415924459695816,0.3936755359172821,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.889601469039917,0.3147422671318054,0.2205354124307632,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9159340858459472,0.3420515954494476,0.3242200016975403,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.8948566317558289,0.3199689388275146,1.440883755683899,291.3291931152344,291.0058898925781,289.2662353515625,287.29217529296875,291.335693359375,297.3959655761719,291.32958984375,1.0,0.5747220516204834,1.0,1.0,0.3015891015529632,1.0,-3.1975560188293457,2.3841006755828857,0.8134552240371704,1.6613658666610718,0.0,0.0,0.0,114.88914489746094,150.0,13.544236183166504,-0.0,2490.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8688644170761108,0.3163886964321136,0.2853834629058838,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9593497514724731,0.4174566566944122,0.3953087329864502,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.868378758430481,0.3159234821796417,0.2215946763753891,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8930429220199585,0.3433700799942016,0.3257816433906555,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8729075789451599,0.3206275403499603,1.44537353515625,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.32196044921875,297.3913879394531,291.3254089355469,1.0,0.5813469886779785,1.0,1.0,0.2959994971752167,1.0,-3.2102479934692383,2.4097776412963867,0.8004704713821411,1.6840063333511353,0.0,0.0,0.0,123.24510955810548,168.0,0.0322985760867595,-0.0,2561.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8352208733558655,0.3182800114154815,0.2877546548843384,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9164438247680664,0.4208962321281433,0.3990854322910309,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8350268602371216,0.3181252479553222,0.2236427813768386,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8573058843612671,0.3458542227745056,0.3288165032863617,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381999731063843,0.321774274110794,1.4538307189941406,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.2929992675781,297.3838806152344,291.303466796875,1.0,0.5946385264396667,1.0,1.0,0.2848202884197235,1.0,-3.2339231967926025,2.4611570835113525,0.77276611328125,1.7299957275390625,0.0,0.0,0.0,140.80844116210938,171.0,-21.53533172607422,-0.0,2705.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8352208733558655,0.3182800114154815,0.2877546548843384,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9164438247680664,0.4208962321281433,0.3990854322910309,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8350268602371216,0.3181252479553222,0.2236427813768386,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8573058843612671,0.3458542227745056,0.3288165032863617,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381999731063843,0.321774274110794,1.4538307189941406,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.2929992675781,297.3838806152344,291.303466796875,1.0,0.5946385264396667,1.0,1.0,0.2848202884197235,1.0,-3.2339231967926025,2.4611570835113525,0.77276611328125,1.7299957275390625,0.0,0.0,0.0,140.80844116210938,171.0,-21.53533172607422,-0.0,2705.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.8190505504608154,0.3199463486671448,0.2896880209445953,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.280517578125,0.8969049453735352,0.4245129823684692,0.4028764963150024,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.8191367387771606,0.3201492130756378,0.2253883183002472,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806091308594,0.8405354619026184,0.348162978887558,0.3314466178417206,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8213895559310913,0.3227269351482391,1.4602795839309692,291.28045654296875,290.77313232421875,289.45391845703125,287.3221740722656,291.2665710449219,297.37713623046875,291.27960205078125,1.0,0.603520393371582,1.0,1.0,0.2736411094665527,1.0,-3.253828763961792,2.5101263523101807,0.7437022924423218,1.7744686603546145,0.0,0.0,0.0,152.4213409423828,159.0,-29.78638458251953,-0.0,2810.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.8190505504608154,0.3199463486671448,0.2896880209445953,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.280517578125,0.8969049453735352,0.4245129823684692,0.4028764963150024,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.8191367387771606,0.3201492130756378,0.2253883183002472,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806091308594,0.8405354619026184,0.348162978887558,0.3314466178417206,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8213895559310913,0.3227269351482391,1.4602795839309692,291.28045654296875,290.77313232421875,289.45391845703125,287.3221740722656,291.2665710449219,297.37713623046875,291.27960205078125,1.0,0.603520393371582,1.0,1.0,0.2736411094665527,1.0,-3.253828763961792,2.5101263523101807,0.7437022924423218,1.7744686603546145,0.0,0.0,0.0,152.4213409423828,159.0,-29.78638458251953,-0.0,2810.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211608886719,0.8191623091697693,0.3213745951652527,0.2910610437393188,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.8981783390045166,0.4280717670917511,0.4062842130661011,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211608886719,0.8195550441741943,0.3219823241233825,0.2267265766859054,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.8410537242889404,0.3502800762653351,0.3335240185260772,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211608886719,0.820947527885437,0.32347571849823,1.464041233062744,291.22052001953125,290.6783447265625,289.5303649902344,287.3316345214844,291.18170166015625,297.36993408203125,291.2177734375,1.0,0.6057693958282471,1.0,1.0,0.25394007563591,1.0,-3.268216848373413,2.5809152126312256,0.6873018145561218,1.8419322967529297,0.0,0.0,0.0,153.79859924316406,147.0,-74.0794906616211,-0.0,2848.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211608886719,0.8191623091697693,0.3213745951652527,0.2910610437393188,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.8981783390045166,0.4280717670917511,0.4062842130661011,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211608886719,0.8195550441741943,0.3219823241233825,0.2267265766859054,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.8410537242889404,0.3502800762653351,0.3335240185260772,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211608886719,0.820947527885437,0.32347571849823,1.464041233062744,291.22052001953125,290.6783447265625,289.5303649902344,287.3316345214844,291.18170166015625,297.36993408203125,291.2177734375,1.0,0.6057693958282471,1.0,1.0,0.25394007563591,1.0,-3.268216848373413,2.5809152126312256,0.6873018145561218,1.8419322967529297,0.0,0.0,0.0,153.79859924316406,147.0,-74.0794906616211,-0.0,2848.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8275166749954224,0.3224410712718963,0.2919082939624786,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.9099180102348328,0.4313615560531616,0.4092446267604828,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8282662034034729,0.3235192596912384,0.227702647447586,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8503293395042419,0.3521015346050262,0.3351127505302429,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288010358810425,0.3239179253578186,1.4654420614242554,291.1444396972656,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416015625,1.0,0.6044374108314514,1.0,1.0,0.2342390418052673,1.0,-3.2775707244873047,2.6482455730438232,0.6293252110481262,1.907032251358032,0.0,0.0,0.0,149.44175720214844,135.0,-96.54377746582033,-0.0,2844.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8275166749954224,0.3224410712718963,0.2919082939624786,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.9099180102348328,0.4313615560531616,0.4092446267604828,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8282662034034729,0.3235192596912384,0.227702647447586,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8503293395042419,0.3521015346050262,0.3351127505302429,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288010358810425,0.3239179253578186,1.4654420614242554,291.1444396972656,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416015625,1.0,0.6044374108314514,1.0,1.0,0.2342390418052673,1.0,-3.2775707244873047,2.6482455730438232,0.6293252110481262,1.907032251358032,0.0,0.0,0.0,149.44175720214844,135.0,-96.54377746582033,-0.0,2844.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8338283896446228,0.3228747546672821,0.292187750339508,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.9191918969154358,0.4329225420951843,0.4105924367904663,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8347815871238708,0.3242031931877136,0.2280908226966858,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8573881983757019,0.3529254496097564,0.3357703983783722,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8348836898803711,0.3240454494953155,1.4654663801193235,291.1062316894531,290.5348205566406,289.6461181640625,287.34381103515625,291.05938720703125,297.3558654785156,291.1033935546875,1.0,0.6029017567634583,1.0,1.0,0.2243885248899459,1.0,-3.280817031860352,2.680426597595215,0.6003905534744263,1.938409686088562,0.0,0.0,0.0,145.99488830566406,135.0,-100.92777252197266,-0.0,2832.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415064811706543,0.3232532143592834,0.2923957407474518,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9305604696273804,0.4344336092472076,0.4118714928627014,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8426873683929443,0.3248399794101715,0.2284291088581085,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8660063743591309,0.3537003695964813,0.3363587856292724,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8423371911048889,0.3241194486618042,1.4651408195495603,291.06463623046875,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,297.3507080078125,291.0613098144531,1.0,0.6009582281112671,1.0,1.0,0.2129605114459991,1.0,-3.28333044052124,2.7160427570343018,0.5672875046730042,1.9733654260635376,0.0,0.0,0.0,141.96800231933594,123.0,-109.45256042480467,-0.0,2815.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.861253559589386,0.3238172233104706,0.2926029562950134,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9577682018280028,0.4372766017913818,0.4142236411571502,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8629825711250305,0.3259507715702057,0.228963628411293,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8879844546318054,0.3550834953784942,0.3373392820358276,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616219162940979,0.3240894079208374,1.4635051488876345,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732360839844,1.0,0.59615159034729,1.0,1.0,0.1901044696569442,1.0,-3.2862677574157715,2.7843234539031982,0.5019441843032837,2.04079532623291,0.0,0.0,0.0,132.7462921142578,111.0,-118.00665283203124,-0.0,2770.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.861253559589386,0.3238172233104706,0.2926029562950134,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9577682018280028,0.4372766017913818,0.4142236411571502,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8629825711250305,0.3259507715702057,0.228963628411293,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8879844546318054,0.3550834953784942,0.3373392820358276,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616219162940979,0.3240894079208374,1.4635051488876345,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732360839844,1.0,0.59615159034729,1.0,1.0,0.1901044696569442,1.0,-3.2862677574157715,2.7843234539031982,0.5019441843032837,2.04079532623291,0.0,0.0,0.0,132.7462921142578,111.0,-118.00665283203124,-0.0,2770.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8953552246094,0.8882629871368408,0.3242050409317016,0.2925975918769836,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89483642578125,0.9874379634857178,0.4399612247943878,0.4163693189620971,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8906348347663879,0.3269098699092865,0.229352980852127,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951721191406,0.9180957078933716,0.3563069403171539,0.3381166160106659,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8953552246094,0.8881068229675293,0.3238839507102966,1.460835576057434,290.8946838378906,290.2933959960937,289.8408203125,287.36065673828125,290.8438415527344,297.3285827636719,290.89178466796875,1.0,0.5904950499534607,1.0,1.0,0.1672484427690506,1.0,-3.287037849426269,2.8476133346557617,0.439424455165863,2.103712320327759,0.0,0.0,0.0,122.53826141357422,99.0,-113.85775756835938,-0.0,2714.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8953552246094,0.8882629871368408,0.3242050409317016,0.2925975918769836,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89483642578125,0.9874379634857178,0.4399612247943878,0.4163693189620971,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8906348347663879,0.3269098699092865,0.229352980852127,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951721191406,0.9180957078933716,0.3563069403171539,0.3381166160106659,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8953552246094,0.8881068229675293,0.3238839507102966,1.460835576057434,290.8946838378906,290.2933959960937,289.8408203125,287.36065673828125,290.8438415527344,297.3285827636719,290.89178466796875,1.0,0.5904950499534607,1.0,1.0,0.1672484427690506,1.0,-3.287037849426269,2.8476133346557617,0.439424455165863,2.103712320327759,0.0,0.0,0.0,122.53826141357422,99.0,-113.85775756835938,-0.0,2714.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9136764407157898,0.3243335485458374,0.2925266325473785,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7733154296875,0.9990000128746032,0.4429061710834503,0.4038011133670807,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9170123934745787,0.3276459872722626,0.2297086417675018,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740173339844,0.947778046131134,0.3573035895824432,0.3388421237468719,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.77447509765625,0.9128824472427368,0.3234451711177826,1.4578670263290403,290.7728576660156,290.1965026855469,289.9189453125,287.366943359375,290.6732177734375,297.31793212890625,290.76544189453125,1.0,0.5832935571670532,1.0,1.0,0.1433679312467575,1.0,-3.269614219665528,2.938554048538208,0.3310601711273193,2.198636531829834,0.0,0.0,0.0,114.27152252197266,87.0,-175.20370483398438,-0.0,2633.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9136764407157898,0.3243335485458374,0.2925266325473785,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7733154296875,0.9990000128746032,0.4429061710834503,0.4038011133670807,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9170123934745787,0.3276459872722626,0.2297086417675018,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740173339844,0.947778046131134,0.3573035895824432,0.3388421237468719,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.77447509765625,0.9128824472427368,0.3234451711177826,1.4578670263290403,290.7728576660156,290.1965026855469,289.9189453125,287.366943359375,290.6732177734375,297.31793212890625,290.76544189453125,1.0,0.5832935571670532,1.0,1.0,0.1433679312467575,1.0,-3.269614219665528,2.938554048538208,0.3310601711273193,2.198636531829834,0.0,0.0,0.0,114.27152252197266,87.0,-175.20370483398438,-0.0,2633.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.938029408454895,0.3235296308994293,0.2918442487716675,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473746120929718,0.3763754367828369,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.942261517047882,0.3276086449623108,0.2296782582998275,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715033173561096,0.3575484156608581,0.3390608727931976,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9367416501045228,0.3222998082637787,1.4526311159133911,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735428929328918,1.0,1.0,0.1194874346256256,1.0,-3.2297585010528564,3.0584497451782227,0.1713088899850845,2.3269753456115723,0.0,0.0,0.0,106.96321105957033,105.0,-290.1283874511719,-0.0,2514.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.938029408454895,0.3235296308994293,0.2918442487716675,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473746120929718,0.3763754367828369,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.942261517047882,0.3276086449623108,0.2296782582998275,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715033173561096,0.3575484156608581,0.3390608727931976,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9367416501045228,0.3222998082637787,1.4526311159133911,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735428929328918,1.0,1.0,0.1194874346256256,1.0,-3.2297585010528564,3.0584497451782227,0.1713088899850845,2.3269753456115723,0.0,0.0,0.0,106.96321105957033,105.0,-290.1283874511719,-0.0,2514.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41802978515625,0.940464973449707,0.3227883577346802,0.2912415862083435,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169921875,0.9990000128746032,0.4497892558574676,0.3730659186840057,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179382324219,0.9451419711112976,0.3273066282272339,0.2295040488243103,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41748046875,0.974142611026764,0.3573916852474212,0.338961511850357,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4180603027344,0.9390544295310974,0.3214676678180694,1.449118733406067,290.4161682128906,290.05133056640625,290.0360107421875,287.37664794921875,290.2754211425781,297.306396484375,290.4078063964844,1.0,0.5723260045051575,1.0,1.0,0.107547178864479,1.0,-3.220461130142212,3.115962266921997,0.1044990420341491,2.385791778564453,0.0,0.0,0.0,105.92928314208984,105.0,-304.9831848144531,-0.0,2490.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.935713827610016,0.3219595849514007,0.290562093257904,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.9990000128746032,0.4516589045524597,0.3771318793296814,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.9409263730049132,0.3269221782684326,0.2292844206094741,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3328552246094,0.970633029937744,0.3571475744247436,0.3387992680072784,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.33319091796875,0.9341945052146912,0.3205470740795135,1.4453364610671997,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006896972656,290.32745361328125,1.0,0.5729057788848877,1.0,1.0,0.098951369524002,1.0,-3.219512462615967,3.1520836353302,0.0674290135502815,2.4217984676361084,0.0,0.0,0.0,106.72691345214844,123.0,-261.18023681640625,-0.0,2493.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.915097951889038,0.3206287026405334,0.2894339263439178,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552795410156,0.9990000128746032,0.4535333812236786,0.3978976309299469,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9210860729217528,0.3263662457466125,0.2289671599864959,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.952685534954071,0.3568314015865326,0.3386055827140808,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9133316874504088,0.3188702166080475,1.4384300708770752,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2846374511719,290.2537841796875,1.0,0.5781823992729187,1.0,1.0,0.0823267996311187,1.0,-3.2341842651367188,3.2091078758239746,0.025076376274228,2.47505784034729,0.0,0.0,0.0,111.68260192871094,123.0,-145.8901824951172,-0.0,2550.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
