time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9142467379570008,0.3205930292606354,0.2894047796726227,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.4535564184188843,0.3988336324691772,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.920240581035614,0.3263547420501709,0.2289620786905288,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9518702626228333,0.3568273782730102,0.338606059551239,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9124744534492492,0.3188183009624481,1.4382219314575195,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.2055969238281,297.28399658203125,290.2526550292969,1.0,0.5784432888031006,1.0,1.0,0.0817597359418869,1.0,-3.235018491744995,3.210862159729004,0.0241564661264419,2.4766132831573486,0.0,0.0,0.0,111.91838836669922,126.0,-142.07688903808594,-0.0,2553.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8986302018165588,0.3198086619377136,0.2887137532234192,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4538285732269287,0.4174902439117431,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.904604196548462,0.3262379169464111,0.2289114296436309,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9357403516769408,0.3569228649139404,0.3387444317340851,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8965080976486206,0.3174179196357727,1.432296872138977,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.2640380859375,290.24981689453125,1.0,0.5829768180847168,1.0,1.0,0.0645681098103523,1.0,-3.249617099761963,3.2427265644073486,0.0068904422223567,2.5052921772003174,0.0,0.0,0.0,116.64657592773438,129.0,-39.56632614135742,-0.0,2608.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8986302018165588,0.3198086619377136,0.2887137532234192,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4538285732269287,0.4174902439117431,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.904604196548462,0.3262379169464111,0.2289114296436309,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9357403516769408,0.3569228649139404,0.3387444317340851,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8965080976486206,0.3174179196357727,1.432296872138977,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.2640380859375,290.24981689453125,1.0,0.5829768180847168,1.0,1.0,0.0645681098103523,1.0,-3.249617099761963,3.2427265644073486,0.0068904422223567,2.5052921772003174,0.0,0.0,0.0,116.64657592773438,129.0,-39.56632614135742,-0.0,2608.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8865165710449219,0.3196586966514587,0.2885816991329193,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.9978383779525756,0.4541464745998382,0.4301779270172119,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8929257392883301,0.3266558647155761,0.2292184084653854,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9222583770751952,0.3575343787670135,0.3393450379371643,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8837221264839172,0.3164796531200409,1.4282740354537964,290.28765869140625,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2493591308594,290.2896423339844,1.0,0.5869577527046204,1.0,1.0,0.0491545461118221,1.0,-3.2610831260681152,3.2592313289642334,0.0018517746357247,2.519387006759644,0.0,0.0,0.0,120.94940948486328,132.0,29.80385398864746,-0.0,2656.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8865165710449219,0.3196586966514587,0.2885816991329193,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.9978383779525756,0.4541464745998382,0.4301779270172119,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8929257392883301,0.3266558647155761,0.2292184084653854,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9222583770751952,0.3575343787670135,0.3393450379371643,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8837221264839172,0.3164796531200409,1.4282740354537964,290.28765869140625,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2493591308594,290.2896423339844,1.0,0.5869577527046204,1.0,1.0,0.0491545461118221,1.0,-3.2610831260681152,3.2592313289642334,0.0018517746357247,2.519387006759644,0.0,0.0,0.0,120.94940948486328,132.0,29.80385398864746,-0.0,2656.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8734188675880432,0.3199988901615143,0.2889582812786102,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9870626330375672,0.4557110369205475,0.4314660131931305,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.880131185054779,0.3275172710418701,0.2298792004585266,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.907738983631134,0.3585852086544037,0.3404176533222198,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8699437379837036,0.3159747719764709,1.4264107942581177,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.24395751953125,290.3489685058594,1.0,0.58991938829422,1.0,1.0,0.0337409824132919,1.0,-3.262825965881348,3.2624058723449707,0.0004199649265501,2.5221190452575684,0.0,0.0,0.0,125.77853393554688,135.0,68.11675262451172,-0.0,2686.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8734188675880432,0.3199988901615143,0.2889582812786102,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9870626330375672,0.4557110369205475,0.4314660131931305,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.880131185054779,0.3275172710418701,0.2298792004585266,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.907738983631134,0.3585852086544037,0.3404176533222198,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8699437379837036,0.3159747719764709,1.4264107942581177,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.24395751953125,290.3489685058594,1.0,0.58991938829422,1.0,1.0,0.0337409824132919,1.0,-3.262825965881348,3.2624058723449707,0.0004199649265501,2.5221190452575684,0.0,0.0,0.0,125.77853393554688,135.0,68.11675262451172,-0.0,2686.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692414164543152,0.3203246295452118,0.2892695367336273,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9835214018821716,0.4569500386714935,0.4325726330280304,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8761059045791626,0.3280994296073913,0.2302997559309005,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9034299850463868,0.3592626750469208,0.3410760462284088,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.865431010723114,0.3158840239048004,1.42608904838562,290.379638671875,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2444763183594,290.3822326660156,1.0,0.5913113355636597,1.0,1.0,0.0260342024266719,1.0,-3.26543927192688,3.2652511596679688,0.0001880889030871,2.5243477821350098,0.0,0.0,0.0,127.6080551147461,135.0,79.42163848876953,-0.0,2702.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659777641296387,0.3207314610481262,0.2896503210067749,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807920455932616,0.4583785831928253,0.4338811635971069,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8730000853538513,0.3287645280361175,0.2307745963335037,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001979827880859,0.3600239157676697,0.3418085277080536,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618423938751221,0.3158854842185974,1.4261550903320312,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5927081108093262,1.0,1.0,0.0208273604512214,1.0,-3.2689995765686035,3.268894672393799,0.0001050082137226,2.5271661281585693,0.0,0.0,0.0,129.20933532714844,138.0,87.2802505493164,-0.0,2718.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610934615135193,0.3217391073703766,0.2905837297439575,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768701195716858,0.4616264700889587,0.4369064569473266,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684501647949219,0.3303023278713226,0.2318654209375381,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849548339844,0.8954393267631531,0.3617570400238037,0.3434670865535736,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563486933708191,0.3161232769489288,1.4273179769515991,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.595604658126831,1.0,1.0,0.0104136802256107,1.0,-3.278461456298828,3.2784292697906494,3.205170651199296e-05,2.534532308578491,0.0,0.0,0.0,132.0320587158203,141.0,95.95245361328124,-0.0,2753.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610934615135193,0.3217391073703766,0.2905837297439575,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768701195716858,0.4616264700889587,0.4369064569473266,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684501647949219,0.3303023278713226,0.2318654209375381,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849548339844,0.8954393267631531,0.3617570400238037,0.3434670865535736,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563486933708191,0.3161232769489288,1.4273179769515991,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.595604658126831,1.0,1.0,0.0104136802256107,1.0,-3.278461456298828,3.2784292697906494,3.205170651199296e-05,2.534532308578491,0.0,0.0,0.0,132.0320587158203,141.0,95.95245361328124,-0.0,2753.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8574106097221375,0.3229460120201111,0.2916968166828155,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9741008877754213,0.4652221798896789,0.4402877986431122,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651239275932312,0.3320630490779876,0.23311148583889,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919342160224915,0.3637145459651947,0.345338225364685,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8521126508712769,0.3166115283966064,1.4296162128448486,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5987050533294678,1.0,1.0,0.0,1.0,-3.2903759479522705,3.2903668880462646,9.089419108931908e-06,2.5437562465667725,0.0,0.0,0.0,134.6336212158203,144.0,99.27761840820312,-0.0,2793.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8574106097221375,0.3229460120201111,0.2916968166828155,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9741008877754213,0.4652221798896789,0.4402877986431122,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651239275932312,0.3320630490779876,0.23311148583889,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919342160224915,0.3637145459651947,0.345338225364685,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8521126508712769,0.3166115283966064,1.4296162128448486,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5987050533294678,1.0,1.0,0.0,1.0,-3.2903759479522705,3.2903668880462646,9.089419108931908e-06,2.5437562465667725,0.0,0.0,0.0,134.6336212158203,144.0,99.27761840820312,-0.0,2793.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.854343056678772,0.3243120908737182,0.2929541766643524,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.971911072731018,0.4690547883510589,0.4439062178134918,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624293804168701,0.3340073227882385,0.2344867140054702,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890671133995056,0.3658477365970611,0.3473789989948272,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485361337661743,0.3172933459281921,1.4328091144561768,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020264625549316,1.0,1.0,0.0,1.0,-3.304185152053833,3.3041763305664062,8.783869816397782e-06,2.554429054260254,0.0,0.0,0.0,137.1875762939453,147.0,99.98883056640624,-0.0,2836.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.854343056678772,0.3243120908737182,0.2929541766643524,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.971911072731018,0.4690547883510589,0.4439062178134918,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624293804168701,0.3340073227882385,0.2344867140054702,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890671133995056,0.3658477365970611,0.3473789989948272,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485361337661743,0.3172933459281921,1.4328091144561768,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020264625549316,1.0,1.0,0.0,1.0,-3.304185152053833,3.3041763305664062,8.783869816397782e-06,2.554429054260254,0.0,0.0,0.0,137.1875762939453,147.0,99.98883056640624,-0.0,2836.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516485691070557,0.3258101940155029,0.2943339347839355,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970058262348175,0.4730718433856964,0.4477058351039886,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601217865943909,0.3361102640628814,0.2359748482704162,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865810632705688,0.3681266009807586,0.3495611250400543,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453661203384399,0.3181327879428863,1.4367331266403198,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055582165718079,1.0,1.0,0.0,1.0,-3.319544792175293,3.319535970687866,8.865664312907029e-06,2.5663037300109863,0.0,0.0,0.0,139.76089477539062,150.0,99.33773803710938,-0.0,2883.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516485691070557,0.3258101940155029,0.2943339347839355,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970058262348175,0.4730718433856964,0.4477058351039886,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601217865943909,0.3361102640628814,0.2359748482704162,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865810632705688,0.3681266009807586,0.3495611250400543,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453661203384399,0.3181327879428863,1.4367331266403198,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055582165718079,1.0,1.0,0.0,1.0,-3.319544792175293,3.319535970687866,8.865664312907029e-06,2.5663037300109863,0.0,0.0,0.0,139.76089477539062,150.0,99.33773803710938,-0.0,2883.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8504021763801575,0.3266007006168365,0.2950624525547027,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.969221532344818,0.4751394391059875,0.4496630132198334,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590748310089111,0.3372147977352142,0.2367567270994186,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854413628578186,0.3693136572837829,0.350698322057724,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438935875892639,0.3186033368110657,1.4389303922653198,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073958873748779,1.0,1.0,0.0,1.0,-3.3277242183685303,3.3277153968811035,8.909411008062307e-06,2.5726280212402344,0.0,0.0,0.0,141.0631103515625,150.0,98.7132797241211,-0.0,2908.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8492114543914795,0.3274166584014892,0.2958141267299652,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9684340357780457,0.4772428274154663,0.451654702425003,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580875992774963,0.3383520543575287,0.2375619262456894,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.884358823299408,0.3705295920372009,0.3518635034561157,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424836993217468,0.3191042244434356,1.4412684440612793,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092777252197266,1.0,1.0,0.0,1.0,-3.3362040519714355,3.3361949920654297,8.954877557698637e-06,2.5791847705841064,0.0,0.0,0.0,142.37747192382812,153.0,97.9555435180664,-0.0,2934.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479399681091309,0.3283595740795135,0.296682208776474,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.967607080936432,0.479638397693634,0.4539235234260559,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570477962493896,0.339662492275238,0.2384897321462631,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8832094669342041,0.3719235062599182,0.3531993627548218,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409731984138489,0.3196984231472015,1.4440401792526243,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2933959960937,290.812255859375,1.0,0.6114340424537659,1.0,1.0,0.0,1.0,-3.346031665802002,3.346022605895996,9.00771647138754e-06,2.5867836475372314,0.0,0.0,0.0,143.86334228515625,153.0,96.98321533203124,-0.0,2964.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469840288162231,0.329120934009552,0.2973828613758087,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9669954776763916,0.4815482199192047,0.4557325839996338,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562762141227722,0.3407176434993744,0.2392368465662002,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823497891426086,0.3730407953262329,0.3542702496051788,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398331999778748,0.320187896490097,1.4463220834732056,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2975769042969,290.8422546386719,1.0,0.6131613254547119,1.0,1.0,0.0,1.0,-3.35398006439209,3.353971004486084,9.050563676282763e-06,2.5929291248321533,0.0,0.0,0.0,145.04067993164062,156.0,96.1431121826172,-0.0,2988.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449516892433167,0.3309167325496673,0.2990342676639557,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657336473464966,0.4859756827354431,0.4599267542362213,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546697497367859,0.343196839094162,0.240991935133934,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805373311042786,0.3756493031978607,0.3567703068256378,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373916149139404,0.3213701844215393,1.451828122138977,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171889901161194,1.0,1.0,0.0,1.0,-3.372748613357544,3.372739553451538,9.152141501544976e-06,2.6074397563934326,0.0,0.0,0.0,147.74400329589844,159.0,94.03885650634766,-0.0,3044.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449516892433167,0.3309167325496673,0.2990342676639557,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657336473464966,0.4859756827354431,0.4599267542362213,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546697497367859,0.343196839094162,0.240991935133934,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805373311042786,0.3756493031978607,0.3567703068256378,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373916149139404,0.3213701844215393,1.451828122138977,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171889901161194,1.0,1.0,0.0,1.0,-3.372748613357544,3.372739553451538,9.152141501544976e-06,2.6074397563934326,0.0,0.0,0.0,147.74400329589844,159.0,94.03885650634766,-0.0,3044.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8365991711616516,0.3305777609348297,0.2993227839469909,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.956937849521637,0.4882465302944183,0.4626930654048919,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465348482131958,0.3434747755527496,0.2416662573814392,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717459440231323,0.3760104179382324,0.357776015996933,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286339640617371,0.3202062845230102,1.4499619007110596,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2948913574219,290.9750366210937,1.0,0.6202993392944336,1.0,1.0,0.0,1.0,-3.376220941543579,3.376211881637573,9.171665624307934e-06,2.6103789806365967,0.0,0.0,0.0,152.7610626220703,162.0,91.93286895751952,-0.0,3081.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8365991711616516,0.3305777609348297,0.2993227839469909,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.956937849521637,0.4882465302944183,0.4626930654048919,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465348482131958,0.3434747755527496,0.2416662573814392,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717459440231323,0.3760104179382324,0.357776015996933,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286339640617371,0.3202062845230102,1.4499619007110596,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2948913574219,290.9750366210937,1.0,0.6202993392944336,1.0,1.0,0.0,1.0,-3.376220941543579,3.376211881637573,9.171665624307934e-06,2.6103789806365967,0.0,0.0,0.0,152.7610626220703,162.0,91.93286895751952,-0.0,3081.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.83107590675354,0.3312091827392578,0.2998374700546264,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.951198935508728,0.4914040863513946,0.465618222951889,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412342071533203,0.3446211814880371,0.2424362897872924,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659445643424988,0.3771942555904388,0.3588606715202331,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223899602890015,0.3197808265686035,1.4479795694351196,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228950023651123,1.0,1.0,0.0,1.0,-3.380197048187256,3.38018798828125,9.19297872314928e-06,2.6133382320404053,0.0,0.0,0.0,156.55722045898438,165.0,89.66999816894531,-0.0,3112.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.83107590675354,0.3312091827392578,0.2998374700546264,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.951198935508728,0.4914040863513946,0.465618222951889,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412342071533203,0.3446211814880371,0.2424362897872924,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659445643424988,0.3771942555904388,0.3588606715202331,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223899602890015,0.3197808265686035,1.4479795694351196,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228950023651123,1.0,1.0,0.0,1.0,-3.380197048187256,3.38018798828125,9.19297872314928e-06,2.6133382320404053,0.0,0.0,0.0,156.55722045898438,165.0,89.66999816894531,-0.0,3112.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.829438328742981,0.3317393958568573,0.3003040254116058,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.949687123298645,0.4931923449039459,0.467286467552185,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397278785705566,0.3454062342643738,0.2429744452238083,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642638325691223,0.377991646528244,0.3596019744873047,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203471302986145,0.3197724819183349,1.4478974342346191,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701904296875,1.0,0.6242319345474243,1.0,1.0,0.0,1.0,-3.384202003479004,3.384192705154419,9.21465743886074e-06,2.616389751434326,0.0,0.0,0.0,158.02098083496094,165.0,88.62733459472656,-0.0,3129.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281878232955933,0.3323566615581512,0.3008573055267334,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9486584067344666,0.4950771331787109,0.4690510332584381,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386229872703552,0.3462902903556824,0.2435856461524963,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630104660987854,0.3788853585720062,0.360439270734787,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186933398246765,0.3198663592338562,1.4482897520065308,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256284117698669,1.0,1.0,0.0,1.0,-3.389201402664185,3.3891921043396,9.241802217729855e-06,2.620217084884644,0.0,0.0,0.0,159.35040283203125,168.0,87.60514068603516,-0.0,3148.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263275623321533,0.3337750136852264,0.302142858505249,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9474079012870787,0.4990644752979278,0.4727978110313415,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370934128761292,0.3482830822467804,0.2449745237827301,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612221479415894,0.3808887004852295,0.3623311817646026,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160603642463684,0.3202911615371704,1.4501969814300537,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286300420761108,1.0,1.0,0.0,1.0,-3.4014902114868164,3.4014809131622314,9.308778317063116e-06,2.629655122756958,0.0,0.0,0.0,161.83670043945312,171.0,85.56671142578125,-0.0,3190.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263275623321533,0.3337750136852264,0.302142858505249,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9474079012870787,0.4990644752979278,0.4727978110313415,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370934128761292,0.3482830822467804,0.2449745237827301,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612221479415894,0.3808887004852295,0.3623311817646026,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160603642463684,0.3202911615371704,1.4501969814300537,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286300420761108,1.0,1.0,0.0,1.0,-3.4014902114868164,3.4014809131622314,9.308778317063116e-06,2.629655122756958,0.0,0.0,0.0,161.83670043945312,171.0,85.56671142578125,-0.0,3190.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248726725578308,0.3353610336780548,0.3035916090011596,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466613531112672,0.5032654404640198,0.4767585396766662,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360112309455872,0.3504975140094757,0.2465280294418335,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598965406417847,0.383098691701889,0.3644327521324157,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138809204101562,0.3209480345249176,1.4532190561294556,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6319050788879395,1.0,1.0,0.0,1.0,-3.416024923324585,3.416015386581421,9.388362741447054e-06,2.6408398151397705,0.0,0.0,0.0,164.28985595703125,174.0,83.48248291015625,-0.0,3238.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248726725578308,0.3353610336780548,0.3035916090011596,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466613531112672,0.5032654404640198,0.4767585396766662,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360112309455872,0.3504975140094757,0.2465280294418335,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598965406417847,0.383098691701889,0.3644327521324157,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138809204101562,0.3209480345249176,1.4532190561294556,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6319050788879395,1.0,1.0,0.0,1.0,-3.416024923324585,3.416015386581421,9.388362741447054e-06,2.6408398151397705,0.0,0.0,0.0,164.28985595703125,174.0,83.48248291015625,-0.0,3238.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235801458358765,0.3370622396469116,0.305151879787445,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.946106493473053,0.5076236724853516,0.4808763563632965,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351248502731323,0.3528763949871063,0.2482032775878906,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587619662284851,0.3854540586471557,0.3666820228099823,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119000792503357,0.3217689096927643,1.457034707069397,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354154348373413,1.0,1.0,0.0,1.0,-3.432162046432495,3.43215274810791,9.477147614234129e-06,2.6532680988311768,0.0,0.0,0.0,166.80616760253906,177.0,81.31952667236328,-0.0,3290.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235801458358765,0.3370622396469116,0.305151879787445,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.946106493473053,0.5076236724853516,0.4808763563632965,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351248502731323,0.3528763949871063,0.2482032775878906,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587619662284851,0.3854540586471557,0.3666820228099823,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119000792503357,0.3217689096927643,1.457034707069397,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354154348373413,1.0,1.0,0.0,1.0,-3.432162046432495,3.43215274810791,9.477147614234129e-06,2.6532680988311768,0.0,0.0,0.0,166.80616760253906,177.0,81.31952667236328,-0.0,3290.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223738670349121,0.3388527631759643,0.3067977130413055,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456467628479004,0.5121091604232788,0.4851202070713043,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.8343531489372253,0.3553896248340606,0.2499770671129226,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577308058738708,0.387921392917633,0.3690443038940429,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.810029149055481,0.3227142989635467,1.461450457572937,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32489013671875,291.335693359375,1.0,0.6391223073005676,1.0,1.0,0.0,1.0,-3.449530839920044,3.44952130317688,9.573190254741348e-06,2.6666505336761475,0.0,0.0,0.0,169.40402221679688,180.0,79.07794189453125,-0.0,3345.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
