time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223738670349121,0.3388527631759643,0.3067977130413055,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456467628479004,0.5121091604232788,0.4851202070713043,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.8343531489372253,0.3553896248340606,0.2499770671129226,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577308058738708,0.387921392917633,0.3690443038940429,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.810029149055481,0.3227142989635467,1.461450457572937,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32489013671875,291.335693359375,1.0,0.6391223073005676,1.0,1.0,0.0,1.0,-3.449530839920044,3.44952130317688,9.573190254741348e-06,2.6666505336761475,0.0,0.0,0.0,169.40402221679688,180.0,79.07794189453125,-0.0,3345.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217962384223938,0.3397763669490814,0.3076474964618683,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.945444405078888,0.5143932700157166,0.4872826635837555,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8340023756027222,0.3566904366016388,0.2508960366249084,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609313964844,0.8572454452514648,0.3891901075839996,0.3702604174613952,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091247081756592,0.3232251405715942,1.4638409614562988,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.328857421875,291.3632202148437,1.0,0.6410380601882935,1.0,1.0,0.0,1.0,-3.458596706390381,3.4585869312286377,9.62351532507455e-06,2.6736369132995605,0.0,0.0,0.0,170.7313995361328,180.0,77.92616271972656,-0.0,3374.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212326765060425,0.3407170176506042,0.3085133135318756,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452568292617798,0.5167024731636047,0.4894697368144989,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.387939453125,0.8336716890335083,0.3580184876918793,0.2518346905708313,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567765355110168,0.3904795050621032,0.3714971542358398,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082366585731506,0.3237581551074981,1.466336727142334,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429896354675293,1.0,1.0,0.0,1.0,-3.467886686325073,3.467877149581909,9.675225555838551e-06,2.6807966232299805,0.0,0.0,0.0,172.0773468017578,183.0,76.75798797607422,-0.0,3404.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205349445343018,0.3419435918331146,0.3096426427364349,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450430274009703,0.519692063331604,0.4923017621040344,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332802653312683,0.3597553372383117,0.2530625760555267,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8562033772468567,0.3921571671962738,0.3731068968772888,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071258068084717,0.3244690597057342,1.469666600227356,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378295898437,291.4242858886719,1.0,0.6455337405204773,1.0,1.0,0.0,1.0,-3.480069398880005,3.4800596237182617,9.743245755089449e-06,2.690186023712158,0.0,0.0,0.0,173.82186889648438,183.0,75.23017883300781,-0.0,3444.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.8201512098312378,0.342643678188324,0.3102874755859375,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449319243431092,0.5213891863822937,0.4939097762107849,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408569335937,0.8330726623535156,0.3607493638992309,0.2537655234336853,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558909296989441,0.3931129872798919,0.3740244507789612,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065101504325867,0.3248817026615143,1.4715996980667114,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469841599464417,1.0,1.0,0.0,1.0,-3.487053394317627,3.487043619155884,9.782348570297472e-06,2.695568799972534,0.0,0.0,0.0,174.8148956298828,186.0,74.35151672363281,-0.0,3466.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191392421722412,0.3446180820465088,0.3121092319488525,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944693088531494,0.5261669158935547,0.4984333217144012,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325663805007935,0.3635715842247009,0.2557618618011474,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.8550838232040405,0.3958056569099426,0.3766126036643982,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048608899116516,0.3260728120803833,1.477177619934082,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.494140625,1.0,0.6510846614837646,1.0,1.0,0.0,1.0,-3.506909132003784,3.506899356842041,9.89394902717322e-06,2.7108733654022217,0.0,0.0,0.0,177.59669494628906,189.0,71.8593978881836,-0.0,3531.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191392421722412,0.3446180820465088,0.3121092319488525,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944693088531494,0.5261669158935547,0.4984333217144012,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325663805007935,0.3635715842247009,0.2557618618011474,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.8550838232040405,0.3958056569099426,0.3766126036643982,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048608899116516,0.3260728120803833,1.477177619934082,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.494140625,1.0,0.6510846614837646,1.0,1.0,0.0,1.0,-3.506909132003784,3.506899356842041,9.89394902717322e-06,2.7108733654022217,0.0,0.0,0.0,177.59669494628906,189.0,71.8593978881836,-0.0,3531.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181664347648621,0.3466061055660248,0.3139501214027405,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445433020591736,0.5310567021369934,0.5030578374862671,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321361541748047,0.3664728701114654,0.2578150928020477,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543257713317871,0.3985244631767273,0.3792324960231781,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032920956611633,0.3273227214813232,1.4830288887023926,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552702784538269,1.0,1.0,0.0,1.0,-3.527345657348633,3.5273356437683105,1.0009475772676524e-05,2.726626396179199,0.0,0.0,0.0,180.4219207763672,192.0,69.29296112060547,-0.0,3597.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181664347648621,0.3466061055660248,0.3139501214027405,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445433020591736,0.5310567021369934,0.5030578374862671,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321361541748047,0.3664728701114654,0.2578150928020477,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543257713317871,0.3985244631767273,0.3792324960231781,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032920956611633,0.3273227214813232,1.4830288887023926,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552702784538269,1.0,1.0,0.0,1.0,-3.527345657348633,3.5273356437683105,1.0009475772676524e-05,2.726626396179199,0.0,0.0,0.0,180.4219207763672,192.0,69.29296112060547,-0.0,3597.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8172452449798584,0.3486150503158569,0.3158056139945984,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444969296455384,0.536037027835846,0.5077735185623169,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.831794023513794,0.36945241689682,0.2599219977855682,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536285161972046,0.4012730717658996,0.3818770051002502,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018176555633545,0.3286236524581909,1.489114761352539,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595275402069092,1.0,1.0,0.0,1.0,-3.548286437988281,3.54827618598938,1.012854954751674e-05,2.7427682876586914,0.0,0.0,0.0,183.27392578125,195.0,66.6419906616211,-0.0,3666.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8172452449798584,0.3486150503158569,0.3158056139945984,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444969296455384,0.536037027835846,0.5077735185623169,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.831794023513794,0.36945241689682,0.2599219977855682,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536285161972046,0.4012730717658996,0.3818770051002502,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018176555633545,0.3286236524581909,1.489114761352539,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595275402069092,1.0,1.0,0.0,1.0,-3.548286437988281,3.54827618598938,1.012854954751674e-05,2.7427682876586914,0.0,0.0,0.0,183.27392578125,195.0,66.6419906616211,-0.0,3666.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168070316314697,0.3496308624744415,0.3167427182197571,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9445074200630188,0.5385550260543823,0.5101587772369385,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316560983657837,0.3709719777107239,0.2609961330890655,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8533048033714294,0.4026613533496856,0.3832117021083832,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011142015457153,0.3292917311191559,1.4922384023666382,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616798043251038,1.0,1.0,0.0,1.0,-3.5589380264282227,3.5589277744293213,1.0189387467107736e-05,2.75097918510437,0.0,0.0,0.0,184.7093048095703,195.0,65.29712677001953,-0.0,3701.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163858652114868,0.3506544828414917,0.3176866471767425,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6342163085937,0.94454026222229,0.5410889983177185,0.5125592947006226,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315409421920776,0.3725104033946991,0.2620834112167358,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529995083808899,0.4040590226650238,0.3845550417900085,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8004336357116699,0.3299702107906341,1.495409607887268,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638461947441101,1.0,1.0,0.0,1.0,-3.569700002670288,3.5696897506713867,1.025104120344622e-05,2.759274959564209,0.0,0.0,0.0,186.14903259277344,198.0,63.92838668823242,-0.0,3737.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155922293663025,0.3527242243289947,0.319594532251358,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.944667100906372,0.546200156211853,0.5174016952514648,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313750624656677,0.3756409883499145,0.2642955780029297,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524414896965027,0.40688157081604,0.3872671723365783,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991370558738708,0.3313556015491485,1.5018818378448486,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682171821594238,1.0,1.0,0.0,1.0,-3.5915303230285645,3.591519832611084,1.0376676073065028e-05,2.7761037349700928,0.0,0.0,0.0,189.0409545898437,201.0,61.11748123168945,-0.0,3810.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155922293663025,0.3527242243289947,0.319594532251358,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.944667100906372,0.546200156211853,0.5174016952514648,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313750624656677,0.3756409883499145,0.2642955780029297,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524414896965027,0.40688157081604,0.3872671723365783,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991370558738708,0.3313556015491485,1.5018818378448486,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682171821594238,1.0,1.0,0.0,1.0,-3.5915303230285645,3.591519832611084,1.0376676073065028e-05,2.7761037349700928,0.0,0.0,0.0,189.0409545898437,201.0,61.11748123168945,-0.0,3810.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148613572120667,0.3548213541507721,0.3215271234512329,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448703527450562,0.5513635873794556,0.5222935676574707,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8312905430793762,0.3788386881351471,0.2665549516677856,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519507050514221,0.409737765789032,0.3900111317634582,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979215383529663,0.3327745795249939,1.5085077285766602,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726337671279907,1.0,1.0,0.0,1.0,-3.6137304306030273,3.613719940185547,1.0505228601687122e-05,2.793218851089477,0.0,0.0,0.0,191.9472045898437,204.0,58.2259521484375,-0.0,3885.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148613572120667,0.3548213541507721,0.3215271234512329,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448703527450562,0.5513635873794556,0.5222935676574707,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8312905430793762,0.3788386881351471,0.2665549516677856,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519507050514221,0.409737765789032,0.3900111317634582,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979215383529663,0.3327745795249939,1.5085077285766602,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726337671279907,1.0,1.0,0.0,1.0,-3.6137304306030273,3.613719940185547,1.0505228601687122e-05,2.793218851089477,0.0,0.0,0.0,191.9472045898437,204.0,58.2259521484375,-0.0,3885.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.814185380935669,0.3569415211677551,0.3234809041023254,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.945138692855835,0.5565729737281799,0.5272290110588074,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312772512435913,0.3820964992046356,0.268856942653656,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515187501907349,0.4126234352588653,0.3927832245826721,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967773675918579,0.3342219293117523,1.5152641534805298,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770888566970825,1.0,1.0,0.0,1.0,-3.63625168800354,3.636240959167481,1.0636452316248324e-05,2.8105828762054443,0.0,0.0,0.0,194.8681030273437,207.0,55.25885009765625,-0.0,3961.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.814185380935669,0.3569415211677551,0.3234809041023254,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.945138692855835,0.5565729737281799,0.5272290110588074,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312772512435913,0.3820964992046356,0.268856942653656,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515187501907349,0.4126234352588653,0.3927832245826721,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967773675918579,0.3342219293117523,1.5152641534805298,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770888566970825,1.0,1.0,0.0,1.0,-3.63625168800354,3.636240959167481,1.0636452316248324e-05,2.8105828762054443,0.0,0.0,0.0,194.8681030273437,207.0,55.25885009765625,-0.0,3961.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135567903518677,0.3590797483921051,0.3254515826702118,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.945462167263031,0.561822235584259,0.5322023034095764,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313243389129639,0.3854047358036041,0.2711954712867737,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511376976966858,0.4155336618423462,0.3955791294574737,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956955432891846,0.3356922566890716,1.5221278667449951,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815755367279053,1.0,1.0,0.0,1.0,-3.659040927886963,3.6590301990509033,1.07700734588434e-05,2.828155517578125,0.0,0.0,0.0,197.8033905029297,210.0,52.21419525146485,-0.0,4040.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135567903518677,0.3590797483921051,0.3254515826702118,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.945462167263031,0.561822235584259,0.5322023034095764,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313243389129639,0.3854047358036041,0.2711954712867737,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511376976966858,0.4155336618423462,0.3955791294574737,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956955432891846,0.3356922566890716,1.5221278667449951,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815755367279053,1.0,1.0,0.0,1.0,-3.659040927886963,3.6590301990509033,1.07700734588434e-05,2.828155517578125,0.0,0.0,0.0,197.8033905029297,210.0,52.21419525146485,-0.0,4040.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132583498954773,0.3601540923118591,0.3264419138431549,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.945642352104187,0.564460039138794,0.534701406955719,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8120422363281,0.8313673138618469,0.3870748579502105,0.2723760604858398,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.850964367389679,0.4169964790344238,0.3969846069812774,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951757311820984,0.3364344537258148,1.5255926847457886,291.812255859375,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838287711143494,1.0,1.0,0.0,1.0,-3.670519351959229,3.670508623123169,1.0837692570930813e-05,2.8370072841644287,0.0,0.0,0.0,199.2759552001953,210.0,50.66149520874024,-0.0,4079.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8129687309265137,0.3612310886383056,0.3274348676204681,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458325505256652,0.567105770111084,0.5372081995010376,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314228653907776,0.3887590169906616,0.2735651731491089,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8508005142211914,0.4184635877609253,0.3983943462371826,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946679592132568,0.3371804654598236,1.5290759801864624,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860872507095337,1.0,1.0,0.0,1.0,-3.6820478439331055,3.682036876678467,1.090582100005122e-05,2.845897912979126,0.0,0.0,0.0,200.75241088867188,213.0,49.09967041015625,-0.0,4119.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460998535156,0.8126766681671143,0.3623538315296173,0.3284701406955719,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84637451171875,0.9460411667823792,0.5698662996292114,0.5398237705230713,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461608886719,0.8314957618713379,0.3905271589756012,0.2748129367828369,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506401777267456,0.4199940860271454,0.399865061044693,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941523194313049,0.3379600644111633,1.5327165126800537,291.8463439941406,287.78173828125,291.8663330078125,288.4424133300781,291.8658752441406,297.4008483886719,291.8475036621094,1.0,0.6884424686431885,1.0,1.0,0.0,1.0,-3.694091558456421,3.6940805912017822,1.0977225429087412e-05,2.855186939239502,0.9774602055549622,0.9774602055549622,0.0,202.2920379638672,213.0,47.44540023803711,-0.0,4162.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8788146972656,0.8126420974731445,0.3636208772659302,0.3295007646083832,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8702087402344,0.9465205669403076,0.5726541876792908,0.542322039604187,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.877197265625,0.8317861557006836,0.3923655748367309,0.2760210931301117,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757019042969,0.8507162928581238,0.4215889275074005,0.4012837409973144,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8804016113281,0.7939015030860901,0.3388321101665497,1.536313772201538,291.87078857421875,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.829345703125,1.0,0.6906500458717346,1.0,1.0,0.0,1.0,-3.70582127571106,3.705810070037842,1.1046824511140583e-05,2.864175796508789,1.0,1.0,0.0,203.5962829589844,216.0,716.263916015625,-0.0,4202.02490234375,1.0,290.9157409667969,291.9489440917969,293.6894836425781,294.7892761230469,293.1499938964844,293.1499938964844,283.1499938964844,1474.5517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2247436791658401,1.0,0.0,0.0,0.8047805428504944,0.8047846555709839,5.494186439136684e-08,4.242756366729736,4.242746353149414,9.98180257738568e-06,0.0,0.0,-0.0,5571.7890625,0.0,16.533069610595703,1892.1072998046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274475097656,0.7970707416534424,0.3544465899467468,0.326151579618454,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2028503417969,0.9291021227836608,0.5663626194000244,0.5416132211685181,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2222595214844,0.8187267184257507,0.386224627494812,0.2750005722045898,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2179870605469,0.8370699286460876,0.4155184924602508,0.3997592628002167,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320251464844,0.7794471383094788,0.332704097032547,1.5262484550476074,289.2046203613281,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3034973144531,289.1078491210937,1.0,0.6926000118255615,1.0,1.0,0.0,1.0,-3.685929775238037,3.6859188079833984,1.093374339689035e-05,2.8506107330322266,1.0,1.0,0.0,213.85061645507807,204.0,12005.0537109375,-0.0,4212.640625,1.0,285.9015197753906,289.04400634765625,293.6177978515625,295.9981384277344,293.1499938964844,293.1499938964844,283.1499938964844,3793.649169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087932825088501,1.0,0.0,0.0,1.2973343133926392,1.2973371744155884,1.1233078822669996e-07,4.265904426574707,4.265894412994385,9.786099326447584e-06,0.0,0.0,-0.0,5584.78466796875,0.0,66.83872985839844,1895.434326171875,0.0,1680.8272705078125,0.3299660384654999,1.0,0.0,3.0,1.0,0.0
11968800,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274475097656,0.7970707416534424,0.3544465899467468,0.326151579618454,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2028503417969,0.9291021227836608,0.5663626194000244,0.5416132211685181,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2222595214844,0.8187267184257507,0.386224627494812,0.2750005722045898,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2179870605469,0.8370699286460876,0.4155184924602508,0.3997592628002167,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320251464844,0.7794471383094788,0.332704097032547,1.5262484550476074,289.2046203613281,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3034973144531,289.1078491210937,1.0,0.6926000118255615,1.0,1.0,0.0,1.0,-3.685929775238037,3.6859188079833984,1.093374339689035e-05,2.8506107330322266,1.0,1.0,0.0,213.85061645507807,204.0,12005.0537109375,-0.0,4212.640625,1.0,285.9015197753906,289.04400634765625,293.6177978515625,295.9981384277344,293.1499938964844,293.1499938964844,283.1499938964844,3793.649169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087932825088501,1.0,0.0,0.0,1.2973343133926392,1.2973371744155884,1.1233078822669996e-07,4.265904426574707,4.265894412994385,9.786099326447584e-06,0.0,0.0,-0.0,5584.78466796875,0.0,66.83872985839844,1895.434326171875,0.0,1680.8272705078125,0.3299660384654999,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136291503906,0.7746254205703735,0.3408843278884887,0.3165123462677002,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79656982421875,0.9048783779144288,0.5542499423027039,0.5329248309135437,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8096618652344,0.7987664341926575,0.3754622936248779,0.2692889273166656,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80670166015625,0.8183552026748657,0.4049787223339081,0.3922416567802429,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81640625,0.7599254846572876,0.3228170573711395,1.492926836013794,287.7978820800781,287.7101135253906,291.9241027832031,288.51043701171875,291.9237060546875,297.1754150390625,287.73828125,1.0,0.6868178248405457,1.0,1.0,0.0,1.0,-3.607969284057617,3.6079587936401367,1.0479022421350235e-05,2.7913501262664795,0.987615704536438,0.987615704536438,0.0,224.1085968017578,204.0,16649.7578125,-0.0,4068.46875,1.0,284.3752746582031,287.3646850585937,292.77813720703125,295.1279296875,293.1499938964844,293.1499938964844,283.1499938964844,5704.8076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813014805316925,1.0,0.0,0.0,1.5810774564743042,1.581081748008728,1.6680206726960028e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.64306640625,0.0,121.21080780029295,1895.43701171875,0.0,2590.983642578125,0.3964235782623291,1.0,0.0,3.0,1.0,0.0
11968920,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21514892578125,0.757229745388031,0.3296327590942383,0.306917130947113,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2055358886719,0.8880599141120911,0.5439600944519043,0.5238697528839111,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2127685546875,0.7825651168823242,0.3662371635437011,0.2633343040943146,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21112060546875,0.8029348254203796,0.395760715007782,0.3842833042144775,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21649169921875,0.744958758354187,0.3139204382896423,1.4570866823196411,287.2063293457031,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.07373046875,287.1719055175781,1.0,0.6793745160102844,1.0,1.0,0.0,1.0,-3.5256989002227783,3.525688886642456,1.000687279884005e-05,2.7278082370758057,0.9785802364349364,0.9785802364349364,0.0,230.8968048095703,192.0,19201.76171875,-0.0,3897.38720703125,1.0,283.7342224121094,286.5521850585937,292.1923217773437,294.3190612792969,293.1499938964844,293.1499938964844,283.1499938964844,7251.3408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375185132026672,1.0,0.0,0.0,1.7703492641448977,1.7703547477722168,2.091276201099391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.81982421875,0.0,170.5195770263672,1895.4371337890625,0.0,2818.539794921875,0.4454208612442016,1.0,0.0,3.0,1.0,0.0
11968980,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834167480469,0.7410675883293152,0.3173375129699707,0.2953193783760071,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.777587890625,0.872916042804718,0.5325357913970947,0.5127031803131104,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818908691406,0.7674171328544617,0.3558239042758941,0.2558733820915222,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809143066406,0.7876680493354797,0.3850734829902649,0.374062716960907,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840881347656,0.7306520938873291,0.3031842708587646,1.4092977046966553,286.77813720703125,287.6794738769531,291.9488220214844,288.5387878417969,291.9484558105469,296.9653015136719,286.7571716308594,1.0,0.6677878499031067,1.0,1.0,0.0,1.0,-3.419541597366333,3.419532299041748,9.41206053539645e-06,2.64519476890564,0.9677178263664246,0.9677178263664246,0.0,234.81398010253903,192.0,21287.833984375,-0.0,3657.796630859375,1.0,283.3506164550781,285.990478515625,291.6813049316406,293.5514221191406,293.1499938964844,293.1499938964844,283.1499938964844,9450.1298828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279940485954285,1.0,0.0,0.0,2.00418472290039,2.004191637039185,2.680210400285432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.90234375,0.0,248.05015563964844,1895.4371337890625,0.0,2729.780029296875,0.4997241199016571,1.0,0.0,3.0,1.0,0.0
11969040,296.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783386230469,0.7331622838973999,0.3096299767494201,0.2877315282821655,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743713378906,0.8661811947822571,0.5253171324729919,0.5052929520606995,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772705078125,0.7602112889289856,0.3491412103176117,0.2508328855037689,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765991210937,0.7802470326423645,0.378023087978363,0.3669679760932922,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57879638671875,0.723163366317749,0.2958279550075531,1.374785542488098,286.57476806640625,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.90185546875,286.5605773925781,1.0,0.6581504940986633,1.0,1.0,0.0,1.0,-3.345371961593628,3.345363140106201,9.006889740703627e-06,2.587319612503052,0.9593334794044496,0.9593334794044496,0.0,234.147689819336,180.0,22153.01953125,-0.0,3478.092041015625,1.0,283.2308959960937,285.7469787597656,291.4573974609375,293.1868896484375,293.1499938964844,293.1499938964844,283.1499938964844,11029.6484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057363033294678,1.0,0.0,0.0,2.150550842285156,2.1505589485168457,3.085977766659198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.3466796875,0.0,307.1173400878906,1895.4371337890625,0.0,2523.98583984375,0.5382819175720215,1.0,0.0,3.0,1.0,0.0
11969100,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124450683594,0.7277278900146484,0.3024052679538727,0.280492216348648,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40948486328125,0.8625043630599976,0.5185682773590088,0.4981964230537414,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41162109375,0.755652666091919,0.3428172767162323,0.2459339350461959,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111328125,0.7754605412483215,0.3711846768856048,0.3599019348621368,296.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41278076171875,0.7175253033638,0.2884740829467773,1.3392813205718994,286.4098205566406,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8481140136719,286.3993225097656,1.0,0.6469879150390625,1.0,1.0,0.0,1.0,-3.271015167236328,3.2710065841674805,8.609536052972544e-06,2.5292561054229736,0.9494919180870056,0.9494919180870056,0.0,230.4111785888672,180.0,22855.0,-0.0,3287.384033203125,1.0,283.1763916015625,285.5689697265625,291.3399658203125,292.97479248046875,293.1499938964844,293.1499938964844,283.1499938964844,12988.9853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760295867919922,1.0,0.0,0.0,2.314327955245972,2.314337491989136,3.573906610654376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.3740234375,0.0,383.78515625,1895.4371337890625,0.0,2254.566162109375,0.5756019353866577,1.0,0.0,3.0,1.0,0.0
11969160,296.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2988586425781,0.7250663042068481,0.2965058386325836,0.2745197713375091,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29669189453125,0.8619076013565063,0.5131204128265381,0.4923722743988037,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982482910156,0.753930926322937,0.3376599252223968,0.2418617904186248,296.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7735758423805237,0.365467756986618,0.3538861572742462,296.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991027832031,0.7143194079399109,0.2821632325649261,1.3081973791122437,286.2969665527344,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8105773925781,286.2892761230469,1.0,0.6360561847686768,1.0,1.0,0.0,1.0,-3.2072954177856445,3.207287073135376,8.27615167509066e-06,2.479496479034424,0.9395070672035216,0.9395070672035216,0.0,224.583740234375,168.0,23214.275390625,-0.0,3115.341064453125,1.0,283.1579895019531,285.4526062011719,291.3212890625,292.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,14696.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488270998001099,1.0,0.0,0.0,2.439554452896118,2.439564943313598,3.971132400693024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.04931640625,0.0,450.8330383300781,1895.4371337890625,0.0,2015.312744140625,0.6091212034225464,1.0,0.0,3.0,1.0,0.0
11969220,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.7250332832336426,0.2873512804508209,0.2652129530906677,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8665361404418945,0.5048926472663879,0.4834806323051452,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.7558885812759399,0.3298098146915436,0.2355707138776779,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390380859375,0.7753831148147583,0.3564762473106384,0.3443043231964111,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.7130603194236755,0.2719826102256775,1.2572991847991943,286.1384582519531,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.133544921875,1.0,0.615515410900116,1.0,1.0,0.0,1.0,-3.105095386505127,3.1050875186920166,7.755294063827023e-06,2.39973258972168,0.9187670946121216,0.9187670946121216,0.0,209.87310791015625,156.0,23617.712890625,-0.0,2823.026611328125,1.0,283.150634765625,285.2934875488281,291.4213562011719,292.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,18032.294921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132231593132019,1.0,0.0,0.0,2.6474008560180664,2.64741325378418,4.676626872424097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2802734375,0.0,580.097412109375,1895.4371337890625,0.0,1716.629150390625,0.6605307459831238,1.0,0.0,3.0,1.0,0.0
