time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.7250332832336426,0.2873512804508209,0.2652129530906677,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8665361404418945,0.5048926472663879,0.4834806323051452,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.7558885812759399,0.3298098146915436,0.2355707138776779,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390380859375,0.7753831148147583,0.3564762473106384,0.3443043231964111,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.7130603194236755,0.2719826102256775,1.2572991847991943,286.1384582519531,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.133544921875,1.0,0.615515410900116,1.0,1.0,0.0,1.0,-3.105095386505127,3.1050875186920166,7.755294063827023e-06,2.39973258972168,0.9187670946121216,0.9187670946121216,0.0,209.87310791015625,156.0,23617.712890625,-0.0,2823.026611328125,1.0,283.150634765625,285.2934875488281,291.4213562011719,292.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,18032.294921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132231593132019,1.0,0.0,0.0,2.6474008560180664,2.64741325378418,4.676626872424097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2802734375,0.0,580.097412109375,1895.4371337890625,0.0,1716.629150390625,0.6605307459831238,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.7289709448814392,0.2803286015987396,0.2580630481243133,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.875656247138977,0.4988348186016083,0.4768894910812378,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.7620654702186584,0.3240425288677215,0.2308922111988067,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.7815178632736206,0.349585473537445,0.3369127213954925,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7160013318061829,0.2640517354011535,1.2173219919204712,286.0357360839844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.03240966796875,1.0,0.5969170331954956,1.0,1.0,0.0,1.0,-3.0259811878204346,3.0259737968444824,7.363863915088586e-06,2.3380494117736816,0.8973040580749512,0.8973040580749512,0.0,194.09405517578125,144.0,23753.896484375,-0.0,2585.34375,1.0,283.1500549316406,285.1931457519531,291.5433044433594,293.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,20972.12890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014645934104919,1.0,0.0,0.0,2.78737211227417,2.787385940551758,5.184217570786132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09814453125,0.0,682.6741943359375,1895.4371337890625,0.0,1622.3306884765625,0.6958135366439819,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.7289709448814392,0.2803286015987396,0.2580630481243133,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.875656247138977,0.4988348186016083,0.4768894910812378,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.7620654702186584,0.3240425288677215,0.2308922111988067,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.7815178632736206,0.349585473537445,0.3369127213954925,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7160013318061829,0.2640517354011535,1.2173219919204712,286.0357360839844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.03240966796875,1.0,0.5969170331954956,1.0,1.0,0.0,1.0,-3.0259811878204346,3.0259737968444824,7.363863915088586e-06,2.3380494117736816,0.8973040580749512,0.8973040580749512,0.0,194.09405517578125,144.0,23753.896484375,-0.0,2585.34375,1.0,283.1500549316406,285.1931457519531,291.5433044433594,293.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,20972.12890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014645934104919,1.0,0.0,0.0,2.78737211227417,2.787385940551758,5.184217570786132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09814453125,0.0,682.6741943359375,1895.4371337890625,0.0,1622.3306884765625,0.6958135366439819,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7351274490356445,0.2745527029037475,0.2521808743476867,296.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8874331712722778,0.4940069317817688,0.471618503332138,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.7708012461662292,0.3195169270038605,0.227188691496849,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.790171205997467,0.3439379036426544,0.3308477699756622,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671325683594,0.7212465405464172,0.2575355470180511,1.1844239234924316,285.9664611816406,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9641418457031,1.0,0.5799955129623413,1.0,1.0,0.0,1.0,-2.961269855499268,2.9612627029418945,7.051335614960408e-06,2.287641763687134,0.8753512501716614,0.8753512501716614,0.0,178.72344970703125,132.0,23749.283203125,-0.0,2386.546630859375,1.0,283.1499938964844,285.1297912597656,291.612548828125,293.1928100585937,293.1499938964844,293.1499938964844,283.1499938964844,23538.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021562457084656,1.0,0.0,0.0,2.8724756240844727,2.872490644454956,5.505617082235403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.2080078125,0.0,754.5866088867188,1895.4371337890625,0.0,1627.8111572265625,0.712166428565979,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7351274490356445,0.2745527029037475,0.2521808743476867,296.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8874331712722778,0.4940069317817688,0.471618503332138,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.7708012461662292,0.3195169270038605,0.227188691496849,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.790171205997467,0.3439379036426544,0.3308477699756622,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671325683594,0.7212465405464172,0.2575355470180511,1.1844239234924316,285.9664611816406,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9641418457031,1.0,0.5799955129623413,1.0,1.0,0.0,1.0,-2.961269855499268,2.9612627029418945,7.051335614960408e-06,2.287641763687134,0.8753512501716614,0.8753512501716614,0.0,178.72344970703125,132.0,23749.283203125,-0.0,2386.546630859375,1.0,283.1499938964844,285.1297912597656,291.612548828125,293.1928100585937,293.1499938964844,293.1499938964844,283.1499938964844,23538.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021562457084656,1.0,0.0,0.0,2.8724756240844727,2.872490644454956,5.505617082235403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.2080078125,0.0,754.5866088867188,1895.4371337890625,0.0,1627.8111572265625,0.712166428565979,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7430540323257446,0.2696196436882019,0.2471255213022232,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.901344358921051,0.4900327920913696,0.4672160744667053,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7816502451896667,0.3158698081970215,0.224147692322731,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.8007820248603821,0.3391393721103668,0.3256583213806152,296.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.7281433343887329,0.2519927620887756,1.1563068628311155,285.9415283203125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.9406433105469,1.0,0.564372181892395,1.0,1.0,0.0,1.0,-2.906200647354126,2.906193733215332,6.79075810694485e-06,2.244765043258667,0.8535352945327759,0.8535352945327759,0.0,164.06362915039062,120.0,23457.060546875,-0.0,2215.60888671875,1.0,283.1499938964844,285.1148376464844,291.6264343261719,293.2040405273437,293.1499938964844,293.1499938964844,283.1499938964844,24724.697265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045684456825256,1.0,0.0,0.0,2.854527950286865,2.854543209075928,5.437032655208895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.06494140625,0.0,749.189208984375,1895.4371337890625,0.0,1646.9912109375,0.7089861035346985,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7430540323257446,0.2696196436882019,0.2471255213022232,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.901344358921051,0.4900327920913696,0.4672160744667053,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7816502451896667,0.3158698081970215,0.224147692322731,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.8007820248603821,0.3391393721103668,0.3256583213806152,296.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.7281433343887329,0.2519927620887756,1.1563068628311155,285.9415283203125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.9406433105469,1.0,0.564372181892395,1.0,1.0,0.0,1.0,-2.906200647354126,2.906193733215332,6.79075810694485e-06,2.244765043258667,0.8535352945327759,0.8535352945327759,0.0,164.06362915039062,120.0,23457.060546875,-0.0,2215.60888671875,1.0,283.1499938964844,285.1148376464844,291.6264343261719,293.2040405273437,293.1499938964844,293.1499938964844,283.1499938964844,24724.697265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045684456825256,1.0,0.0,0.0,2.854527950286865,2.854543209075928,5.437032655208895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.06494140625,0.0,749.189208984375,1895.4371337890625,0.0,1646.9912109375,0.7089861035346985,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7477458119392395,0.2674054205417633,0.244841918349266,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.9093706011772156,0.4883050918579101,0.4652768075466156,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.787901759147644,0.3143143951892853,0.2228278219699859,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.8068207502365112,0.3369919061660766,0.3233208656311035,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.732231616973877,0.2495063841342926,1.14363694190979,285.9425048828125,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9424133300781,1.0,0.5569489598274231,1.0,1.0,0.0,1.0,-2.881495714187622,2.8814890384674072,6.675466920569306e-06,2.2255358695983887,0.8427726030349731,0.8427726030349731,0.0,156.97586059570312,120.0,23220.9296875,-0.0,2138.3046875,1.0,283.1499938964844,285.1203308105469,291.6201477050781,293.1886291503906,293.1499938964844,293.1499938964844,283.1499938964844,24863.248046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045872211456299,1.0,0.0,0.0,2.8155994415283203,2.815614461898804,5.289749083203787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.474609375,0.0,723.6194458007812,1895.4371337890625,0.0,1647.14111328125,0.703020453453064,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7530034780502319,0.2653330564498901,0.2426997423171997,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.9186238050460817,0.4867227673530578,0.4634901881217956,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947523593902588,0.3129114210605621,0.2216249853372573,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131831884384155,0.3349847793579101,0.3211303949356079,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.736814558506012,0.2471784949302673,1.1317487955093384,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7683410644531,285.9442443847656,1.0,0.5497421026229858,1.0,1.0,0.0,1.0,-2.858402729034424,2.858396053314209,6.568598564626882e-06,2.2075653076171875,0.8320492506027222,0.8320492506027222,0.0,150.0263214111328,108.0,23003.16015625,-0.0,2065.55615234375,1.0,283.1499938964844,285.1256408691406,291.6098937988281,293.1676330566406,293.1499938964844,293.1499938964844,283.1499938964844,25111.55078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035685181617737,1.0,0.0,0.0,2.7811830043792725,2.7811975479125977,5.161220997251803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.63818359375,0.0,702.2666625976562,1895.4371337890625,0.0,1639.0281982421875,0.6926988959312439,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.7627506256103516,0.2622754871845245,0.2395173013210296,296.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.935514748096466,0.4844561815261841,0.4608944952487945,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8070163726806641,0.3109467029571533,0.2199063748121261,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.824116587638855,0.332026720046997,0.3178800046443939,296.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453441023826599,0.2437376379966735,1.114089012145996,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807006835937,285.96197509765625,1.0,0.5385828018188477,1.0,1.0,0.0,1.0,-2.8242554664611816,2.824249029159546,6.412170478142798e-06,2.180999279022217,0.8152090311050415,0.8152090311050415,0.0,139.164306640625,108.0,22557.77734375,-0.0,1957.134521484375,1.0,283.1499938964844,285.1496887207031,291.58868408203125,293.1217956542969,293.1499938964844,293.1499938964844,283.1499938964844,24945.412109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997972726821899,1.0,0.0,0.0,2.692926406860352,2.6929404735565186,4.838851737076766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.1982421875,0.0,645.2507934570312,1895.4371337890625,0.0,1609.1534423828125,0.6755729913711548,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.7654821276664734,0.2615537345409393,0.2387649565935135,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9400606751441956,0.4839325845241546,0.4602919518947601,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102766871452332,0.3105024695396423,0.2195132374763488,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.8270649313926697,0.3313290178775787,0.3171118795871734,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477481961250305,0.2429249584674835,1.1099101305007937,285.96502685546875,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840576171875,285.9656982421875,1.0,0.5358556509017944,1.0,1.0,0.0,1.0,-2.8162078857421875,2.816201448440552,6.375582870532526e-06,2.1747403144836426,0.811021089553833,0.811021089553833,0.0,136.49154663085938,96.0,22463.037109375,-0.0,1931.3914794921875,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.1104431152344,293.1499938964844,293.1499938964844,283.1499938964844,24948.357421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985494494438171,1.0,0.0,0.0,2.672929286956787,2.672943353652954,4.767254324633541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.73583984375,0.0,633.0213012695312,1895.4371337890625,0.0,1599.32421875,0.6681869029998779,1.0,0.0,3.0,1.0,0.0
11969940,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7812259197235107,0.2581841647624969,0.2352237850427627,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639973044395448,0.4815573096275329,0.457512766122818,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276485204696655,0.3085445463657379,0.2177363336086273,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437380194664001,0.3280707001686096,0.3134965002536773,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617865204811096,0.2391177266836166,1.0902186632156372,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8020324707031,285.998291015625,1.0,0.5225250720977783,1.0,1.0,0.0,1.0,-2.778460502624512,2.778454303741455,6.2053813962847926e-06,2.1453895568847656,0.790501594543457,0.790501594543457,0.0,123.34686279296876,84.0,21858.353515625,-0.0,1809.5845947265625,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,24417.029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908305287361145,1.0,0.0,0.0,2.54358983039856,2.543602705001831,4.3170544472559413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.60986328125,0.0,555.0169067382812,1895.4371337890625,0.0,1539.154052734375,0.6387161016464233,1.0,0.0,3.0,1.0,0.0
11970000,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7812259197235107,0.2581841647624969,0.2352237850427627,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639973044395448,0.4815573096275329,0.457512766122818,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276485204696655,0.3085445463657379,0.2177363336086273,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437380194664001,0.3280707001686096,0.3134965002536773,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617865204811096,0.2391177266836166,1.0902186632156372,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8020324707031,285.998291015625,1.0,0.5225250720977783,1.0,1.0,0.0,1.0,-2.778460502624512,2.778454303741455,6.2053813962847926e-06,2.1453895568847656,0.790501594543457,0.790501594543457,0.0,123.34686279296876,84.0,21858.353515625,-0.0,1809.5845947265625,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,24417.029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908305287361145,1.0,0.0,0.0,2.54358983039856,2.543602705001831,4.3170544472559413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.60986328125,0.0,555.0169067382812,1895.4371337890625,0.0,1539.154052734375,0.6387161016464233,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155692219734192,0.2594259977340698,0.2348445355892181,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838475286960602,0.4566650390625,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8633142709732056,0.3113513588905334,0.2184868454933166,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801530003547668,0.329604834318161,0.3132980763912201,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7951043844223022,0.2403530180454254,1.0875585079193115,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8620300292969,286.05474853515625,1.0,0.5113491415977478,1.0,1.0,0.0,1.0,-2.774832248687744,2.7748260498046875,6.1884566093795e-06,2.1422505378723145,0.7707809209823608,0.7707809209823608,0.0,106.79511260986328,72.0,21337.328125,-0.0,1725.470947265625,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,23627.333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817378401756287,1.0,0.0,0.0,2.40278434753418,2.4027962684631348,3.8523253920175193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.33349609375,0.0,476.9095764160156,1895.4371337890625,0.0,1469.72021484375,0.6065292358398438,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155692219734192,0.2594259977340698,0.2348445355892181,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838475286960602,0.4566650390625,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8633142709732056,0.3113513588905334,0.2184868454933166,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801530003547668,0.329604834318161,0.3132980763912201,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7951043844223022,0.2403530180454254,1.0875585079193115,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8620300292969,286.05474853515625,1.0,0.5113491415977478,1.0,1.0,0.0,1.0,-2.774832248687744,2.7748260498046875,6.1884566093795e-06,2.1422505378723145,0.7707809209823608,0.7707809209823608,0.0,106.79511260986328,72.0,21337.328125,-0.0,1725.470947265625,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,23627.333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817378401756287,1.0,0.0,0.0,2.40278434753418,2.4027962684631348,3.8523253920175193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.33349609375,0.0,476.9095764160156,1895.4371337890625,0.0,1469.72021484375,0.6065292358398438,1.0,0.0,3.0,1.0,0.0
11970180,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8355267643928528,0.2588613033294678,0.2343654781579971,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.9990000128746032,0.4877850711345672,0.4222106337547302,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.8879779577255249,0.3125991225242615,0.2193409651517868,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.9044347405433656,0.3295757174491882,0.3132646381855011,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.8163453340530396,0.2402083277702331,1.086756944656372,286.09893798828125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141845703125,286.100341796875,1.0,0.4991288185119629,1.0,1.0,0.0,1.0,-2.732941150665283,2.7329351902008057,6.003722319292137e-06,2.110241413116455,0.7515644431114197,0.7515644431114197,0.0,97.07648468017578,60.0,20605.63671875,-0.0,1617.961181640625,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723304986953735,1.0,0.0,0.0,2.256927967071533,2.2569386959075928,3.398824901523767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.07177734375,0.0,403.70208740234375,1895.4371337890625,0.0,1399.6097412109375,0.5731369256973267,1.0,0.0,3.0,1.0,0.0
11970240,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8355267643928528,0.2588613033294678,0.2343654781579971,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.9990000128746032,0.4877850711345672,0.4222106337547302,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.8879779577255249,0.3125991225242615,0.2193409651517868,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.9044347405433656,0.3295757174491882,0.3132646381855011,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.8163453340530396,0.2402083277702331,1.086756944656372,286.09893798828125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141845703125,286.100341796875,1.0,0.4991288185119629,1.0,1.0,0.0,1.0,-2.732941150665283,2.7329351902008057,6.003722319292137e-06,2.110241413116455,0.7515644431114197,0.7515644431114197,0.0,97.07648468017578,60.0,20605.63671875,-0.0,1617.961181640625,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723304986953735,1.0,0.0,0.0,2.256927967071533,2.2569386959075928,3.398824901523767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.07177734375,0.0,403.70208740234375,1895.4371337890625,0.0,1399.6097412109375,0.5731369256973267,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459662199020386,0.2582813501358032,0.2337712496519088,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911429286003113,0.4048917293548584,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011061787605286,0.3129619359970093,0.2195293605327606,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9181995987892152,0.3292659521102905,0.312899112701416,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.826657235622406,0.2398611009120941,1.0848289728164673,286.1229858398437,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.1246643066406,1.0,0.4925407171249389,1.0,1.0,0.0,1.0,-2.708449125289917,2.7084434032440186,5.896353741263738e-06,2.091214656829834,0.7421165704727173,0.7421165704727173,0.0,92.35903930664062,60.0,20179.505859375,-0.0,1561.2470703125,1.0,283.1499938964844,285.3603210449219,291.487548828125,292.8836669921875,293.1499938964844,293.1499938964844,283.1499938964844,22015.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670517325401306,1.0,0.0,0.0,2.175774097442627,2.175784111022949,3.15879134404895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.9755859375,0.0,365.8900146484375,1895.4371337890625,0.0,1361.070556640625,0.5571801662445068,1.0,0.0,3.0,1.0,0.0
11970360,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.857810378074646,0.2576194703578949,0.2330735325813293,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.9990000128746032,0.4951943755149841,0.3867005407810211,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408386230469,0.916477382183075,0.3132500946521759,0.2196457237005233,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341792464256288,0.3288555443286896,0.3124114274978637,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379877209663391,0.239422395825386,1.0823591947555542,286.1410217285156,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.1423034667969,1.0,0.4856683909893036,1.0,1.0,0.0,1.0,-2.6823384761810303,2.682332754135132,5.7830811783787794e-06,2.070990562438965,0.7326796054840088,0.7326796054840088,0.0,87.57447814941406,63.0,19792.978515625,-0.0,1502.680908203125,1.0,283.1499938964844,285.3871154785156,291.4692687988281,292.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21635.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613315939903259,1.0,0.0,0.0,2.1092512607574463,2.109261035919189,2.9685887170671776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.42041015625,0.0,337.4316711425781,1895.4371337890625,0.0,1319.982666015625,0.5423402190208435,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.8743137717247009,0.2562151849269867,0.2316597700119018,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1760559082031,0.9990000128746032,0.5040186047554016,0.3629899322986603,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.9396028518676758,0.313759833574295,0.2198753952980041,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759338378906,0.955424427986145,0.3278982639312744,0.3113640248775482,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.8537866473197937,0.2384454160928726,1.077236294746399,286.17608642578125,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391845703125,286.1776733398437,1.0,0.4767466783523559,1.0,1.0,0.0,1.0,-2.6449859142303467,2.644980192184448,5.622277967631817e-06,2.04173231124878,0.7139544486999512,0.7139544486999512,0.0,81.48616027832031,81.0,19101.29296875,-0.0,1424.1610107421875,1.0,283.1499938964844,285.4389953613281,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649189293384552,1.0,0.0,0.0,1.9889291524887085,1.9889380931854248,2.6395628083264455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70751953125,0.0,290.5262756347656,1895.4371337890625,0.0,1235.177490234375,0.5159088969230652,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.8743137717247009,0.2562151849269867,0.2316597700119018,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1760559082031,0.9990000128746032,0.5040186047554016,0.3629899322986603,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.9396028518676758,0.313759833574295,0.2198753952980041,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759338378906,0.955424427986145,0.3278982639312744,0.3113640248775482,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.8537866473197937,0.2384454160928726,1.077236294746399,286.17608642578125,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391845703125,286.1776733398437,1.0,0.4767466783523559,1.0,1.0,0.0,1.0,-2.6449859142303467,2.644980192184448,5.622277967631817e-06,2.04173231124878,0.7139544486999512,0.7139544486999512,0.0,81.48616027832031,81.0,19101.29296875,-0.0,1424.1610107421875,1.0,283.1499938964844,285.4389953613281,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649189293384552,1.0,0.0,0.0,1.9889291524887085,1.9889380931854248,2.6395628083264455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70751953125,0.0,290.5262756347656,1895.4371337890625,0.0,1235.177490234375,0.5159088969230652,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217102050781,0.8717038631439209,0.2548746466636657,0.2304425984621048,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9990000128746032,0.5110375285148621,0.3642975687980652,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.9389521479606628,0.3143472969532013,0.2202690243721008,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220764160156,0.9531812071800232,0.3269349634647369,0.3104564547538757,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.8516782522201538,0.2374750524759292,1.0729023218154907,286.2223205566406,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0887145996094,286.224853515625,1.0,0.4766520261764526,1.0,1.0,0.0,1.0,-2.639232397079468,2.6392266750335693,5.596852133749053e-06,2.0368072986602783,0.6956286430358887,0.6956286430358887,0.0,81.51729583740234,99.0,18546.220703125,-0.0,1416.625244140625,1.0,283.1499938964844,285.4986877441406,291.39990234375,292.6943054199219,293.1499938964844,293.1499938964844,283.1499938964844,20756.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373393535614014,1.0,0.0,0.0,1.880481123924256,1.880489468574524,2.359561790399312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.0771484375,0.0,252.83897399902344,1895.4371337890625,0.0,1155.727783203125,0.4925403296947479,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217102050781,0.8717038631439209,0.2548746466636657,0.2304425984621048,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9990000128746032,0.5110375285148621,0.3642975687980652,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.9389521479606628,0.3143472969532013,0.2202690243721008,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220764160156,0.9531812071800232,0.3269349634647369,0.3104564547538757,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.8516782522201538,0.2374750524759292,1.0729023218154907,286.2223205566406,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0887145996094,286.224853515625,1.0,0.4766520261764526,1.0,1.0,0.0,1.0,-2.639232397079468,2.6392266750335693,5.596852133749053e-06,2.0368072986602783,0.6956286430358887,0.6956286430358887,0.0,81.51729583740234,99.0,18546.220703125,-0.0,1416.625244140625,1.0,283.1499938964844,285.4986877441406,291.39990234375,292.6943054199219,293.1499938964844,293.1499938964844,283.1499938964844,20756.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373393535614014,1.0,0.0,0.0,1.880481123924256,1.880489468574524,2.359561790399312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.0771484375,0.0,252.83897399902344,1895.4371337890625,0.0,1155.727783203125,0.4925403296947479,1.0,0.0,3.0,1.0,0.0
11970660,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806396484375,0.8548349738121033,0.2536795139312744,0.2294914573431015,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2814025878906,0.9990000128746032,0.5140188932418823,0.3848269283771515,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.920166552066803,0.3150903582572937,0.2208751440048217,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810974121094,0.9328623414039612,0.3260610103607178,0.3097693026065826,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804870605469,0.8360989093780518,0.236519306898117,1.069385647773743,286.2813720703125,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107788085937,286.284423828125,1.0,0.4829703271389007,1.0,1.0,0.0,1.0,-2.6584157943725586,2.65841031074524,5.678132311004447e-06,2.051429033279419,0.6778678297996521,0.6778678297996521,0.0,86.2923583984375,117.0,18085.095703125,-0.0,1464.0494384765625,1.0,283.1499938964844,285.567626953125,291.3699645996094,292.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,20504.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270973682403564,1.0,0.0,0.0,1.7805428504943848,1.7805507183074951,2.115428117122065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.103515625,0.0,221.5481719970703,1895.4371337890625,0.0,1089.834228515625,0.4713686406612396,1.0,0.0,3.0,1.0,0.0
11970720,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806396484375,0.8548349738121033,0.2536795139312744,0.2294914573431015,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2814025878906,0.9990000128746032,0.5140188932418823,0.3848269283771515,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.920166552066803,0.3150903582572937,0.2208751440048217,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810974121094,0.9328623414039612,0.3260610103607178,0.3097693026065826,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804870605469,0.8360989093780518,0.236519306898117,1.069385647773743,286.2813720703125,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107788085937,286.284423828125,1.0,0.4829703271389007,1.0,1.0,0.0,1.0,-2.6584157943725586,2.65841031074524,5.678132311004447e-06,2.051429033279419,0.6778678297996521,0.6778678297996521,0.0,86.2923583984375,117.0,18085.095703125,-0.0,1464.0494384765625,1.0,283.1499938964844,285.567626953125,291.3699645996094,292.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,20504.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270973682403564,1.0,0.0,0.0,1.7805428504943848,1.7805507183074951,2.115428117122065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.103515625,0.0,221.5481719970703,1895.4371337890625,0.0,1089.834228515625,0.4713686406612396,1.0,0.0,3.0,1.0,0.0
11970780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3483581542969,0.8317478895187378,0.2526282072067261,0.2287833392620086,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3493347167969,0.9990000128746032,0.5128964185714722,0.4181905090808868,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.8941500782966614,0.3159994482994079,0.2216836363077163,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.348876953125,0.9034439921379088,0.3253074586391449,0.3093083798885345,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34820556640625,0.8139135837554932,0.2355493158102035,1.0663963556289673,286.3492126464844,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1072082519531,286.3526306152344,1.0,0.4939394891262054,1.0,1.0,0.0,1.0,-2.694469928741455,2.694463968276977,5.833102022734238e-06,2.079207420349121,0.6607138514518738,0.6607138514518738,0.0,94.7289810180664,135.0,17724.6796875,-0.0,1552.4619140625,1.0,283.1499938964844,285.6480712890625,291.3390197753906,292.57989501953125,293.1499938964844,293.1499938964844,283.1499938964844,20300.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187921166419983,1.0,0.0,0.0,1.6873575448989868,1.687364935874939,1.8997990025582123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.32080078125,0.0,195.07684326171875,1895.4371337890625,0.0,1038.37451171875,0.4519388973712921,1.0,0.0,3.0,1.0,0.0
11970840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3483581542969,0.8317478895187378,0.2526282072067261,0.2287833392620086,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3493347167969,0.9990000128746032,0.5128964185714722,0.4181905090808868,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.8941500782966614,0.3159994482994079,0.2216836363077163,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.348876953125,0.9034439921379088,0.3253074586391449,0.3093083798885345,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34820556640625,0.8139135837554932,0.2355493158102035,1.0663963556289673,286.3492126464844,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1072082519531,286.3526306152344,1.0,0.4939394891262054,1.0,1.0,0.0,1.0,-2.694469928741455,2.694463968276977,5.833102022734238e-06,2.079207420349121,0.6607138514518738,0.6607138514518738,0.0,94.7289810180664,135.0,17724.6796875,-0.0,1552.4619140625,1.0,283.1499938964844,285.6480712890625,291.3390197753906,292.57989501953125,293.1499938964844,293.1499938964844,283.1499938964844,20300.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187921166419983,1.0,0.0,0.0,1.6873575448989868,1.687364935874939,1.8997990025582123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.32080078125,0.0,195.07684326171875,1895.4371337890625,0.0,1038.37451171875,0.4519388973712921,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.8194648027420044,0.2521541714668274,0.228513091802597,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3855895996094,0.9990000128746032,0.5109410881996155,0.4381397068500519,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849792480469,0.8806479573249817,0.3165157437324524,0.2221596390008926,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3850402832031,0.8889526724815369,0.3249801397323608,0.30916228890419,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38433837890625,0.8009894490242004,0.2350573390722274,1.06505286693573,286.3854064941406,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0980224609375,286.3888854980469,1.0,0.5007020831108093,1.0,1.0,0.0,1.0,-2.716895580291748,2.7168896198272705,5.930638508289121e-06,2.096529722213745,0.6523739099502563,0.6523739099502563,0.0,100.09940338134766,135.0,17571.564453125,-0.0,1609.156005859375,1.0,283.1499938964844,285.69317626953125,291.3230895996094,292.55450439453125,293.1499938964844,293.1499938964844,283.1499938964844,20208.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615422785282135,1.0,0.0,0.0,1.643032789230347,1.6430399417877195,1.801299163162185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.39892578125,0.0,183.3392639160156,1895.4371337890625,0.0,1018.0169677734376,0.4428028464317322,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212951660156,0.8066360354423523,0.251710444688797,0.2282930165529251,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4224548339844,0.9990000128746032,0.5081511735916138,0.4595817923545837,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4217834472656,0.8672424554824829,0.3170700371265411,0.2226796895265579,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4218444824219,0.8745099306106567,0.3246840238571167,0.3090690672397613,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4211120605469,0.7876473665237427,0.2345621585845947,1.063798904418945,286.4222106933594,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0852355957031,286.4257202148437,1.0,0.5081071853637695,1.0,1.0,0.0,1.0,-2.741401195526123,2.741395235061645,6.038186711521121e-06,2.115477561950684,0.6441847085952759,0.6441847085952759,0.0,106.1320571899414,138.0,17422.267578125,-0.0,1672.885986328125,1.0,283.1499938964844,285.7388916015625,291.3062438964844,292.52899169921875,293.1499938964844,293.1499938964844,283.1499938964844,20121.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125249862670898,1.0,0.0,0.0,1.6001191139221191,1.600126028060913,1.7084332171179994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.40283203125,0.0,172.47683715820312,1895.4371337890625,0.0,1000.7532958984376,0.4340262413024902,1.0,0.0,3.0,1.0,0.0
11971020,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781188964844,0.78473299741745,0.2509203553199768,0.2279604077339172,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.990054488182068,0.5024208426475525,0.4777638912200928,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783935546875,0.846368670463562,0.3180569410324096,0.2236513197422027,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4784240722656,0.8518655896186829,0.3241578340530395,0.3089659512042999,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779968261719,0.766310453414917,0.2336251735687255,1.0615582466125488,286.4786376953125,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0605163574219,286.4803466796875,1.0,0.5171481370925903,1.0,1.0,0.0,1.0,-2.7610175609588623,2.7610116004943848,6.126143034634879e-06,2.1311898231506348,0.6299759745597839,0.6299759745597839,0.0,116.52186584472656,138.0,17079.142578125,-0.0,1750.9700927734375,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,19982.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608140230178833,1.0,0.0,0.0,1.527660250663757,1.5276668071746826,1.557209117208913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.9033203125,0.0,155.23358154296875,1895.4371337890625,0.0,975.0664672851562,0.4193818271160126,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.7813279032707214,0.2508042454719543,0.2279226183891296,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836730957031,0.9863258600234984,0.5018331408500671,0.4771458506584167,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4832763671875,0.8431607484817505,0.3181858658790588,0.2237913459539413,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4832763671875,0.8484207987785339,0.3240790069103241,0.3089605867862701,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.7630491256713867,0.2334882616996765,1.0612740516662598,286.4834899902344,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0585327148437,286.4853210449219,1.0,0.5180455446243286,1.0,1.0,0.0,1.0,-2.759996175765991,2.7599899768829346,6.122342711023521e-06,2.13074254989624,0.6280201077461243,0.6280201077461243,0.0,118.18229675292967,126.0,17020.24609375,-0.0,1757.278564453125,1.0,283.1499938964844,285.8202819824219,291.26739501953125,292.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075523495674133,1.0,0.0,0.0,1.5179933309555054,1.5179998874664309,1.537563747433524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.0205078125,0.0,153.04116821289062,1895.4371337890625,0.0,971.6631469726562,0.4174504280090332,1.0,0.0,3.0,1.0,0.0
