time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210266113281,0.7714414596557617,0.2498549818992614,0.22724549472332,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216369628906,0.9742705821990968,0.4990104734897613,0.4738330245018005,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212707519531,0.8351003527641296,0.3192976415157318,0.2246929258108139,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.838799774646759,0.3234342634677887,0.3085387647151947,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7535040378570557,0.2323821932077407,1.0571599006652832,286.521484375,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0549621582031,286.52313232421875,1.0,0.5193098187446594,1.0,1.0,0.0,1.0,-2.7511308193206787,2.751124858856201,6.082673735363642e-06,2.1237106323242188,0.6117245554924011,0.6117245554924011,0.0,122.7013931274414,114.0,16512.89453125,-0.0,1764.9359130859375,1.0,283.1499938964844,285.88287353515625,291.21649169921875,292.3949890136719,293.1499938964844,293.1499938964844,283.1499938964844,19852.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017597913742065,1.0,0.0,0.0,1.4389592409133911,1.4389654397964478,1.3816256227983106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.865234375,0.0,135.996337890625,1895.4371337890625,0.0,938.6436767578124,0.4018644690513611,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210266113281,0.7714414596557617,0.2498549818992614,0.22724549472332,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216369628906,0.9742705821990968,0.4990104734897613,0.4738330245018005,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212707519531,0.8351003527641296,0.3192976415157318,0.2246929258108139,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.838799774646759,0.3234342634677887,0.3085387647151947,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7535040378570557,0.2323821932077407,1.0571599006652832,286.521484375,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0549621582031,286.52313232421875,1.0,0.5193098187446594,1.0,1.0,0.0,1.0,-2.7511308193206787,2.751124858856201,6.082673735363642e-06,2.1237106323242188,0.6117245554924011,0.6117245554924011,0.0,122.7013931274414,114.0,16512.89453125,-0.0,1764.9359130859375,1.0,283.1499938964844,285.88287353515625,291.21649169921875,292.3949890136719,293.1499938964844,293.1499938964844,283.1499938964844,19852.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017597913742065,1.0,0.0,0.0,1.4389592409133911,1.4389654397964478,1.3816256227983106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.865234375,0.0,135.996337890625,1895.4371337890625,0.0,938.6436767578124,0.4018644690513611,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55877685546875,0.7749115824699402,0.2490519285202026,0.2263981997966766,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55938720703125,0.978576362133026,0.4981158971786499,0.4725587964057922,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590515136719,0.8404939770698547,0.3205802142620086,0.2254802733659744,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590515136719,0.8427720069885254,0.3228961229324341,0.3079074919223785,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586853027344,0.7565367221832275,0.2314296662807464,1.0522533655166626,286.55926513671875,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.5609436035156,1.0,0.5162231922149658,1.0,1.0,0.0,1.0,-2.7428715229034424,2.7428653240203857,6.046098860679194e-06,2.117284774780273,0.5954657793045044,0.5954657793045044,0.0,119.96705627441406,102.0,16004.1591796875,-0.0,1739.715087890625,1.0,283.1499938964844,285.9462585449219,291.1595458984375,292.3084716796875,293.1499938964844,293.1499938964844,283.1499938964844,19748.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940214991569519,1.0,0.0,0.0,1.3627573251724243,1.362763285636902,1.239168909705768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2880859375,0.0,120.94204711914062,1895.4371337890625,0.0,896.057861328125,0.3871526420116424,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55877685546875,0.7749115824699402,0.2490519285202026,0.2263981997966766,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55938720703125,0.978576362133026,0.4981158971786499,0.4725587964057922,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590515136719,0.8404939770698547,0.3205802142620086,0.2254802733659744,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590515136719,0.8427720069885254,0.3228961229324341,0.3079074919223785,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586853027344,0.7565367221832275,0.2314296662807464,1.0522533655166626,286.55926513671875,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.5609436035156,1.0,0.5162231922149658,1.0,1.0,0.0,1.0,-2.7428715229034424,2.7428653240203857,6.046098860679194e-06,2.117284774780273,0.5954657793045044,0.5954657793045044,0.0,119.96705627441406,102.0,16004.1591796875,-0.0,1739.715087890625,1.0,283.1499938964844,285.9462585449219,291.1595458984375,292.3084716796875,293.1499938964844,293.1499938964844,283.1499938964844,19748.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940214991569519,1.0,0.0,0.0,1.3627573251724243,1.362763285636902,1.239168909705768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2880859375,0.0,120.94204711914062,1895.4371337890625,0.0,896.057861328125,0.3871526420116424,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5969543457031,0.7868359684944153,0.2484209090471267,0.2255509346723556,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975952148437,0.9917361736297609,0.4980147182941437,0.4720625877380371,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5972595214844,0.8546439409255981,0.3220712840557098,0.2262903600931167,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5972595214844,0.8554271459579468,0.322496235370636,0.3072412312030792,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.59686279296875,0.7675858736038208,0.2306523025035858,1.047361135482788,286.59747314453125,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732116699219,286.5991516113281,1.0,0.5106595754623413,1.0,1.0,0.0,1.0,-2.7355494499206543,2.7355432510375977,6.013764050294412e-06,2.111586570739746,0.5792410969734192,0.5792410969734192,0.0,113.20354461669922,90.0,15495.498046875,-0.0,1697.2366943359375,1.0,283.1499938964844,286.0110168457031,291.10333251953125,292.2212219238281,293.1499938964844,293.1499938964844,283.1499938964844,19647.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848103165626526,1.0,0.0,0.0,1.2893081903457642,1.2893139123916626,1.1091925244954837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.162109375,0.0,107.62972259521484,1895.4371337890625,0.0,847.71826171875,0.3732836246490478,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5969543457031,0.7868359684944153,0.2484209090471267,0.2255509346723556,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975952148437,0.9917361736297609,0.4980147182941437,0.4720625877380371,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5972595214844,0.8546439409255981,0.3220712840557098,0.2262903600931167,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5972595214844,0.8554271459579468,0.322496235370636,0.3072412312030792,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.59686279296875,0.7675858736038208,0.2306523025035858,1.047361135482788,286.59747314453125,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732116699219,286.5991516113281,1.0,0.5106595754623413,1.0,1.0,0.0,1.0,-2.7355494499206543,2.7355432510375977,6.013764050294412e-06,2.111586570739746,0.5792410969734192,0.5792410969734192,0.0,113.20354461669922,90.0,15495.498046875,-0.0,1697.2366943359375,1.0,283.1499938964844,286.0110168457031,291.10333251953125,292.2212219238281,293.1499938964844,293.1499938964844,283.1499938964844,19647.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848103165626526,1.0,0.0,0.0,1.2893081903457642,1.2893139123916626,1.1091925244954837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.162109375,0.0,107.62972259521484,1895.4371337890625,0.0,847.71826171875,0.3732836246490478,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181335449219,0.7952750325202942,0.248167335987091,0.2251537889242172,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4981298446655273,0.4713030457496643,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8644829988479614,0.3228956460952759,0.2267270386219024,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8644421696662903,0.3223491907119751,0.3069264888763428,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7755529284477234,0.2303264737129211,1.0450531244277954,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0792541503906,286.6209716796875,1.0,0.5072758793830872,1.0,1.0,0.0,1.0,-2.731536626815796,2.7315306663513184,5.996323125145864e-06,2.1085782051086426,0.5711699724197388,0.5711699724197388,0.0,109.00987243652344,90.0,15261.46875,-0.0,1671.7796630859375,1.0,283.1499938964844,286.0450744628906,291.0761413574219,292.17852783203125,293.1499938964844,293.1499938964844,283.1499938964844,19596.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798733234405518,1.0,0.0,0.0,1.2536447048187256,1.2536503076553345,1.0486785839702861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.712890625,0.0,101.56673431396484,1895.4371337890625,0.0,822.8335571289062,0.3666655421257019,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6401062011719,0.801332950592041,0.2479312270879745,0.2248332351446151,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6407165527344,0.9990000128746032,0.4987824857234955,0.4614368379116058,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6404113769531,0.8719711303710938,0.3237508535385132,0.2272320836782455,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.640380859375,0.8710488677024841,0.3222156763076782,0.3066878616809845,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400146484375,0.7812992930412292,0.2300170063972473,1.043123722076416,286.6405944824219,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0869445800781,286.6421813964844,1.0,0.5031077861785889,1.0,1.0,0.0,1.0,-2.717337846755981,2.717331886291504,5.934435193921672e-06,2.09775447845459,0.5631340146064758,0.5631340146064758,0.0,105.75924682617188,78.0,15013.291015625,-0.0,1635.9554443359375,1.0,283.1499938964844,286.0809936523437,291.0498962402344,292.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,19543.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748671293258667,1.0,0.0,0.0,1.218827247619629,1.2188327312469482,9.912375986687041e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.997802734375,0.0,95.8857421875,1895.4371337890625,0.0,798.3109741210938,0.3602734208106994,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67584228515625,0.8160950541496277,0.2475303262472152,0.224222645163536,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763610839844,0.9990000128746032,0.5028380751609802,0.4355610013008117,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761169433594,0.8906863331794739,0.3255765736103058,0.2282957583665847,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761169433594,0.8878567814826965,0.3220176994800567,0.3062380850315094,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.7959490418434143,0.2294921875,1.0394775867462158,286.67626953125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1134338378906,286.6777038574219,1.0,0.4931724667549133,1.0,1.0,0.0,1.0,-2.681848764419556,2.681843042373657,5.780322680948302e-06,2.0703020095825195,0.5469632744789124,0.5469632744789124,0.0,98.28308868408205,66.0,14494.537109375,-0.0,1550.968017578125,1.0,283.1499938964844,286.1464233398437,290.9984130859375,292.05535888671875,293.1499938964844,293.1499938964844,283.1499938964844,19445.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647629499435425,1.0,0.0,0.0,1.151079177856445,1.1510844230651855,8.841049492502864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.38525390625,0.0,85.52142333984375,1895.4371337890625,0.0,750.9357299804688,0.3480989933013916,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67584228515625,0.8160950541496277,0.2475303262472152,0.224222645163536,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763610839844,0.9990000128746032,0.5028380751609802,0.4355610013008117,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761169433594,0.8906863331794739,0.3255765736103058,0.2282957583665847,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761169433594,0.8878567814826965,0.3220176994800567,0.3062380850315094,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.7959490418434143,0.2294921875,1.0394775867462158,286.67626953125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1134338378906,286.6777038574219,1.0,0.4931724667549133,1.0,1.0,0.0,1.0,-2.681848764419556,2.681843042373657,5.780322680948302e-06,2.0703020095825195,0.5469632744789124,0.5469632744789124,0.0,98.28308868408205,66.0,14494.537109375,-0.0,1550.968017578125,1.0,283.1499938964844,286.1464233398437,290.9984130859375,292.05535888671875,293.1499938964844,293.1499938964844,283.1499938964844,19445.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647629499435425,1.0,0.0,0.0,1.151079177856445,1.1510844230651855,8.841049492502864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.38525390625,0.0,85.52142333984375,1895.4371337890625,0.0,750.9357299804688,0.3480989933013916,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084045410156,0.8348323106765747,0.2472183108329773,0.2236610651016235,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088317871094,0.9990000128746032,0.5100138783454895,0.4040004312992096,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086486816406,0.916429042816162,0.3275544941425323,0.2294404208660125,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086486816406,0.9110456109046936,0.3219059705734253,0.3058374226093292,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8154467344284058,0.2291115522384643,1.0362895727157593,286.7087707519531,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1550598144531,286.7100830078125,1.0,0.4815732836723327,1.0,1.0,0.0,1.0,-2.6403160095214844,2.640310287475586,5.602485998679185e-06,2.038148641586304,0.530705451965332,0.530705451965332,0.0,89.73233795166016,69.0,13962.9208984375,-0.0,1455.02001953125,1.0,283.1499938964844,286.2096862792969,290.9461975097656,291.9718933105469,293.1499938964844,293.1499938964844,283.1499938964844,19349.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543199181556702,1.0,0.0,0.0,1.0858721733093262,1.0858771800994873,7.867755158486035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.289794921875,0.0,76.357177734375,1895.4371337890625,0.0,704.8421630859375,0.3367230594158172,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084045410156,0.8348323106765747,0.2472183108329773,0.2236610651016235,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088317871094,0.9990000128746032,0.5100138783454895,0.4040004312992096,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086486816406,0.916429042816162,0.3275544941425323,0.2294404208660125,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086486816406,0.9110456109046936,0.3219059705734253,0.3058374226093292,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8154467344284058,0.2291115522384643,1.0362895727157593,286.7087707519531,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1550598144531,286.7100830078125,1.0,0.4815732836723327,1.0,1.0,0.0,1.0,-2.6403160095214844,2.640310287475586,5.602485998679185e-06,2.038148641586304,0.530705451965332,0.530705451965332,0.0,89.73233795166016,69.0,13962.9208984375,-0.0,1455.02001953125,1.0,283.1499938964844,286.2096862792969,290.9461975097656,291.9718933105469,293.1499938964844,293.1499938964844,283.1499938964844,19349.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543199181556702,1.0,0.0,0.0,1.0858721733093262,1.0858771800994873,7.867755158486035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.289794921875,0.0,76.357177734375,1895.4371337890625,0.0,704.8421630859375,0.3367230594158172,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493087291717529,0.2470335513353347,0.2232917249202728,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188892483711243,0.3820096552371979,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386476278305054,0.329734057188034,0.2307833284139633,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306604266166688,0.3219223916530609,0.3056381046772003,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.8293775320053101,0.2289399057626724,1.03440523147583,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2044677734375,286.7496032714844,1.0,0.4742756187915802,1.0,1.0,0.0,1.0,-2.6125354766845703,2.612529993057251,5.484461780724814e-06,2.0163347721099854,0.514491081237793,0.514491081237793,0.0,84.12936401367188,72.0,13471.953125,-0.0,1392.9305419921875,1.0,283.1499938964844,286.27850341796875,290.8939514160156,291.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,19250.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434445738792419,1.0,0.0,0.0,1.0234373807907104,1.0234421491622925,6.98901487794501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.4951171875,0.0,68.27985382080078,1895.4371337890625,0.0,659.7975463867188,0.3261585235595703,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493087291717529,0.2470335513353347,0.2232917249202728,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188892483711243,0.3820096552371979,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386476278305054,0.329734057188034,0.2307833284139633,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306604266166688,0.3219223916530609,0.3056381046772003,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.8293775320053101,0.2289399057626724,1.03440523147583,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2044677734375,286.7496032714844,1.0,0.4742756187915802,1.0,1.0,0.0,1.0,-2.6125354766845703,2.612529993057251,5.484461780724814e-06,2.0163347721099854,0.514491081237793,0.514491081237793,0.0,84.12936401367188,72.0,13471.953125,-0.0,1392.9305419921875,1.0,283.1499938964844,286.27850341796875,290.8939514160156,291.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,19250.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434445738792419,1.0,0.0,0.0,1.0234373807907104,1.0234421491622925,6.98901487794501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.4951171875,0.0,68.27985382080078,1895.4371337890625,0.0,659.7975463867188,0.3261585235595703,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8591770529747009,0.2469808757305145,0.2231134474277496,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79644775390625,0.9990000128746032,0.5274671912193298,0.3683851361274719,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.9538623690605164,0.3321306705474853,0.2323325723409652,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.9437599778175354,0.3220742344856262,0.3056429326534271,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.8386764526367188,0.2289638370275497,1.0337964296340942,286.79644775390625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.79888916015625,1.0,0.4700100123882293,1.0,1.0,0.0,1.0,-2.597076654434204,2.5970711708068848,5.419397439254681e-06,2.004229784011841,0.4985170662403106,0.4985170662403106,0.0,80.85586547851562,90.0,13022.439453125,-0.0,1358.221435546875,1.0,283.1499938964844,286.35650634765625,290.8444519042969,291.810302734375,293.1499938964844,293.1499938964844,283.1499938964844,19144.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325976014137268,1.0,0.0,0.0,0.9644781947135924,0.964482843875885,6.20695033148877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.577880859375,0.0,61.23750305175781,1895.4371337890625,0.0,617.7250366210938,0.316476821899414,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8591770529747009,0.2469808757305145,0.2231134474277496,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79644775390625,0.9990000128746032,0.5274671912193298,0.3683851361274719,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.9538623690605164,0.3321306705474853,0.2323325723409652,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.9437599778175354,0.3220742344856262,0.3056429326534271,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.8386764526367188,0.2289638370275497,1.0337964296340942,286.79644775390625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.79888916015625,1.0,0.4700100123882293,1.0,1.0,0.0,1.0,-2.597076654434204,2.5970711708068848,5.419397439254681e-06,2.004229784011841,0.4985170662403106,0.4985170662403106,0.0,80.85586547851562,90.0,13022.439453125,-0.0,1358.221435546875,1.0,283.1499938964844,286.35650634765625,290.8444519042969,291.810302734375,293.1499938964844,293.1499938964844,283.1499938964844,19144.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325976014137268,1.0,0.0,0.0,0.9644781947135924,0.964482843875885,6.20695033148877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.577880859375,0.0,61.23750305175781,1895.4371337890625,0.0,617.7250366210938,0.316476821899414,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82476806640625,0.8584041595458984,0.2470179051160812,0.2231314033269882,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255615234375,0.9990000128746032,0.5312975645065308,0.3694252073764801,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8253479003906,0.954192876815796,0.3334236443042755,0.2332120239734649,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252868652344,0.9428877234458924,0.3222142159938812,0.3057582080364227,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246154785156,0.8380114436149597,0.2290515750646591,1.034099817276001,286.8255615234375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2679138183594,286.8287048339844,1.0,0.4710210263729095,1.0,1.0,0.0,1.0,-2.5998849868774414,2.599879503250122,5.43060059499112e-06,2.00613784790039,0.4906717240810394,0.4906717240810394,0.0,81.14596557617188,90.0,12825.3134765625,-0.0,1363.16064453125,1.0,283.1499938964844,286.39923095703125,290.8208923339844,291.7733154296875,293.1499938964844,293.1499938964844,283.1499938964844,19089.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273395776748657,1.0,0.0,0.0,0.9364174008369446,0.9364219903945924,5.851030948633706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.268798828125,0.0,58.07746887207031,1895.4371337890625,0.0,598.3115234375,0.3119742274284363,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594970703125,0.853826642036438,0.2471000999212265,0.223230704665184,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86041259765625,0.9990000128746032,0.5343205332756042,0.3756888508796692,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601379394531,0.9497733116149902,0.3347829282283783,0.2341692447662353,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.9370810389518738,0.3224017322063446,0.3059604465961456,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8593139648437,0.8337970972061157,0.2291800528764724,1.0348166227340698,286.8603820800781,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2813415527344,286.86395263671875,1.0,0.4736996293067932,1.0,1.0,0.0,1.0,-2.609774351119995,2.609768867492676,5.47179388377117e-06,2.013670921325684,0.4830004870891571,0.4830004870891571,0.0,82.72985076904297,108.0,12648.462890625,-0.0,1383.098876953125,1.0,283.1499938964844,286.44677734375,290.7983093261719,291.7384338378906,293.1499938964844,293.1499938964844,283.1499938964844,19032.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222923159599304,1.0,0.0,0.0,0.9095206260681152,0.9095250964164734,5.519738977000088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.21826171875,0.0,55.155906677246094,1895.4371337890625,0.0,580.2566528320312,0.3077127933502197,1.0,0.0,3.0,1.0,0.0
11972220,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638061523437,0.838570237159729,0.247443750500679,0.2236443907022476,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.9990000128746032,0.5377042293548584,0.3982478976249695,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96490478515625,0.9320122599601746,0.3376324772834778,0.2362188845872879,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647521972656,0.9168489575386048,0.3229497671127319,0.3065872192382812,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634704589844,0.8193539977073669,0.2295400947332382,1.0370947122573853,286.96533203125,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2912292480469,286.9713134765625,1.0,0.4826762974262237,1.0,1.0,0.0,1.0,-2.643315076828003,2.643309593200684,5.613186658592895e-06,2.03947377204895,0.4693021476268768,0.4693021476268768,0.0,88.5586166381836,108.0,12415.3310546875,-0.0,1453.8271484375,1.0,283.1499938964844,286.5523376464844,290.7584228515625,291.67889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18907.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135537981987,1.0,0.0,0.0,0.8621711134910583,0.862175464630127,4.959985488994789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.36376953125,0.0,50.236328125,1895.4371337890625,0.0,550.2966918945312,0.3002855181694031,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96881103515625,0.8378199934959412,0.2474652826786041,0.2236697077751159,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.9990000128746032,0.5377787947654724,0.3994301855564117,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9310804605484008,0.3377597332000732,0.2363115698099136,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.9158496856689452,0.3229797780513763,0.306621789932251,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684753417969,0.8186210989952087,0.2295590788125991,1.037217378616333,286.9703369140625,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2912292480469,286.9763488769531,1.0,0.4831427037715912,1.0,1.0,0.0,1.0,-2.645066022872925,2.6450603008270264,5.620623596769292e-06,2.0408239364624023,0.4687623977661133,0.4687623977661133,0.0,88.87191009521484,126.0,12407.064453125,-0.0,1457.606201171875,1.0,283.1499938964844,286.5571594238281,290.75689697265625,291.6766967773437,293.1499938964844,293.1499938964844,283.1499938964844,18901.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132278203964233,1.0,0.0,0.0,0.860338568687439,0.8603429198265076,4.938922870678653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.63134765625,0.0,50.05149459838867,1895.4371337890625,0.0,549.2100830078125,0.2999994456768036,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.817513644695282,0.2481497377157211,0.2244996577501297,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992431640625,0.9990000128746032,0.5380216836929321,0.4337150752544403,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984191894531,0.9059445858001708,0.3411192893981933,0.2388035804033279,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982666015625,0.8906017541885376,0.3238877952098846,0.307698905467987,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.7974893450737,0.230108380317688,1.0409202575683594,287.0989074707031,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2824401855469,287.10504150390625,1.0,0.496743381023407,1.0,1.0,0.0,1.0,-2.6959891319274902,2.6959831714630127,5.839220648340415e-06,2.080159902572632,0.4559744596481323,0.4559744596481323,0.0,98.30857849121094,144.0,12219.2783203125,-0.0,1571.0618896484375,1.0,283.1499938964844,286.67877197265625,290.72119140625,291.6270446777344,293.1499938964844,293.1499938964844,283.1499938964844,18767.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063140392303467,1.0,0.0,0.0,0.8178122043609619,0.817816436290741,4.4627302742128456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.138427734375,0.0,45.89085006713867,1895.4371337890625,0.0,526.6744384765625,0.2934235036373138,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.817513644695282,0.2481497377157211,0.2244996577501297,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992431640625,0.9990000128746032,0.5380216836929321,0.4337150752544403,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984191894531,0.9059445858001708,0.3411192893981933,0.2388035804033279,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982666015625,0.8906017541885376,0.3238877952098846,0.307698905467987,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.7974893450737,0.230108380317688,1.0409202575683594,287.0989074707031,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2824401855469,287.10504150390625,1.0,0.496743381023407,1.0,1.0,0.0,1.0,-2.6959891319274902,2.6959831714630127,5.839220648340415e-06,2.080159902572632,0.4559744596481323,0.4559744596481323,0.0,98.30857849121094,144.0,12219.2783203125,-0.0,1571.0618896484375,1.0,283.1499938964844,286.67877197265625,290.72119140625,291.6270446777344,293.1499938964844,293.1499938964844,283.1499938964844,18767.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063140392303467,1.0,0.0,0.0,0.8178122043609619,0.817816436290741,4.4627302742128456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.138427734375,0.0,45.89085006713867,1895.4371337890625,0.0,526.6744384765625,0.2934235036373138,1.0,0.0,3.0,1.0,0.0
11972460,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.7945983409881592,0.2490376681089401,0.2256218641996383,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.228759765625,0.9990000128746032,0.5354465842247009,0.4745883345603943,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8817952275276184,0.3447388112545013,0.2415623515844345,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22760009765625,0.8651719093322754,0.325033038854599,0.3091112375259399,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2262878417969,0.774479866027832,0.2307505309581756,1.0455436706542969,287.228271484375,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2603759765625,287.2342224121094,1.0,0.5131874084472656,1.0,1.0,0.0,1.0,-2.757016897201538,2.757010698318481,6.1068667491781525e-06,2.127385377883911,0.4445044696331024,0.4445044696331024,0.0,110.44116973876952,147.0,12065.5107421875,-0.0,1716.2489013671875,1.0,283.1499938964844,286.7982482910156,290.6872253417969,291.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,18648.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015773773193359,1.0,0.0,0.0,0.7811993360519409,0.7812034487724304,4.072088088946657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.694580078125,0.0,42.50625991821289,1895.4371337890625,0.0,511.7843627929688,0.2878670990467071,1.0,0.0,3.0,1.0,0.0
11972520,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.7945983409881592,0.2490376681089401,0.2256218641996383,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.228759765625,0.9990000128746032,0.5354465842247009,0.4745883345603943,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8817952275276184,0.3447388112545013,0.2415623515844345,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22760009765625,0.8651719093322754,0.325033038854599,0.3091112375259399,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2262878417969,0.774479866027832,0.2307505309581756,1.0455436706542969,287.228271484375,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2603759765625,287.2342224121094,1.0,0.5131874084472656,1.0,1.0,0.0,1.0,-2.757016897201538,2.757010698318481,6.1068667491781525e-06,2.127385377883911,0.4445044696331024,0.4445044696331024,0.0,110.44116973876952,147.0,12065.5107421875,-0.0,1716.2489013671875,1.0,283.1499938964844,286.7982482910156,290.6872253417969,291.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,18648.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015773773193359,1.0,0.0,0.0,0.7811993360519409,0.7812034487724304,4.072088088946657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.694580078125,0.0,42.50625991821289,1895.4371337890625,0.0,511.7843627929688,0.2878670990467071,1.0,0.0,3.0,1.0,0.0
11972580,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3431701660156,0.7779753804206848,0.2499984502792358,0.2267957329750061,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.998584806919098,0.5313109755516052,0.5044100880622864,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441467285156,0.8654997944831848,0.3484842181205749,0.2443985939025879,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.343994140625,0.8477853536605835,0.3262855112552643,0.310611367225647,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428955078125,0.7584676146507263,0.2314015179872512,1.050073742866516,287.34454345703125,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.234130859375,287.3492126464844,1.0,0.5259341597557068,1.0,1.0,0.0,1.0,-2.804962158203125,2.8049559593200684,6.3225211306416895e-06,2.1650266647338867,0.4341307282447815,0.4341307282447815,0.0,120.86628723144533,150.0,11899.0166015625,-0.0,1838.818603515625,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983127117156982,1.0,0.0,0.0,0.7496037483215332,0.7496078014373779,3.749358157278948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.2294921875,0.0,39.73728942871094,1895.4371337890625,0.0,501.7737426757813,0.2831736505031585,1.0,0.0,3.0,1.0,0.0
11972640,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3431701660156,0.7779753804206848,0.2499984502792358,0.2267957329750061,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.998584806919098,0.5313109755516052,0.5044100880622864,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441467285156,0.8654997944831848,0.3484842181205749,0.2443985939025879,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.343994140625,0.8477853536605835,0.3262855112552643,0.310611367225647,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428955078125,0.7584676146507263,0.2314015179872512,1.050073742866516,287.34454345703125,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.234130859375,287.3492126464844,1.0,0.5259341597557068,1.0,1.0,0.0,1.0,-2.804962158203125,2.8049559593200684,6.3225211306416895e-06,2.1650266647338867,0.4341307282447815,0.4341307282447815,0.0,120.86628723144533,150.0,11899.0166015625,-0.0,1838.818603515625,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983127117156982,1.0,0.0,0.0,0.7496037483215332,0.7496078014373779,3.749358157278948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.2294921875,0.0,39.73728942871094,1895.4371337890625,0.0,501.7737426757813,0.2831736505031585,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868713378906,0.7675266861915588,0.2504295408725738,0.227435678243637,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38818359375,0.986949861049652,0.5299286246299744,0.5030304193496704,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875732421875,0.8550463914871216,0.3503288328647613,0.2458722591400146,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8370474576950073,0.3268763720989227,0.3114296495914459,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3866577148437,0.7485984563827515,0.2316836714744568,1.0525782108306885,287.38787841796875,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2266845703125,287.3912658691406,1.0,0.5305212140083313,1.0,1.0,0.0,1.0,-2.8098530769348145,2.8098466396331787,6.34509297015029e-06,2.169032573699951,0.4291365146636963,0.4291365146636963,0.0,127.22463989257812,150.0,11781.525390625,-0.0,1876.904296875,1.0,283.1499938964844,286.9500732421875,290.6331787109375,291.5162658691406,293.1499938964844,293.1499938964844,283.1499938964844,18510.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968736171722412,1.0,0.0,0.0,0.7351227402687073,0.735126793384552,3.605896026215305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.4853515625,0.0,38.52232360839844,1895.4371337890625,0.0,497.4250793457031,0.2810768783092499,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4242858886719,0.7601113319396973,0.2508406043052673,0.2279963940382003,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.425537109375,0.9775233268737792,0.5294440388679504,0.5023714900016785,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4249572753906,0.8479057550430298,0.352169394493103,0.2472951561212539,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8294296860694885,0.3274564146995544,0.3121742904186249,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.424072265625,0.7416180372238159,0.231967031955719,1.0547611713409424,287.4252319335937,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2250061035156,287.428466796875,1.0,0.5343770384788513,1.0,1.0,0.0,1.0,-2.81496262550354,2.8149564266204834,6.368218237184919e-06,2.1729893684387207,0.4242408871650696,0.4242408871650696,0.0,132.32818603515625,138.0,11667.123046875,-0.0,1909.4547119140625,1.0,283.1499938964844,286.9871826171875,290.6130065917969,291.490234375,293.1499938964844,293.1499938964844,283.1499938964844,18479.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952858090400696,1.0,0.0,0.0,0.721219539642334,0.7212235331535339,3.4707905882669365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.9345703125,0.0,37.38851165771485,1895.4371337890625,0.0,492.67193603515625,0.2791031897068023,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950256347656,0.7590124011039734,0.2516665756702423,0.228776752948761,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4961853027344,0.9752048254013062,0.5298789739608765,0.5024265646934509,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.8486385345458984,0.3559011220932007,0.2499085962772369,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8283559083938599,0.3286228775978088,0.3133155703544616,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4948425292969,0.7404385209083557,0.2325775921344757,1.0576447248458862,287.49591064453125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4989013671875,1.0,0.5360830426216125,1.0,1.0,0.0,1.0,-2.823947191238404,2.823940753936768,6.4090882005984895e-06,2.179995536804199,0.414883553981781,0.414883553981781,0.0,133.92703247070312,126.0,11447.4931640625,-0.0,1931.4521484375,1.0,283.1499938964844,287.05621337890625,290.5690612792969,291.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18425.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908672273159027,1.0,0.0,0.0,0.6953904032707214,0.6953943371772766,3.22664241991788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.380126953125,0.0,35.34914016723633,1895.4371337890625,0.0,479.6888427734375,0.2754891812801361,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950256347656,0.7590124011039734,0.2516665756702423,0.228776752948761,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4961853027344,0.9752048254013062,0.5298789739608765,0.5024265646934509,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.8486385345458984,0.3559011220932007,0.2499085962772369,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8283559083938599,0.3286228775978088,0.3133155703544616,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4948425292969,0.7404385209083557,0.2325775921344757,1.0576447248458862,287.49591064453125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4989013671875,1.0,0.5360830426216125,1.0,1.0,0.0,1.0,-2.823947191238404,2.823940753936768,6.4090882005984895e-06,2.179995536804199,0.414883553981781,0.414883553981781,0.0,133.92703247070312,126.0,11447.4931640625,-0.0,1931.4521484375,1.0,283.1499938964844,287.05621337890625,290.5690612792969,291.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18425.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908672273159027,1.0,0.0,0.0,0.6953904032707214,0.6953943371772766,3.22664241991788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.380126953125,0.0,35.34914016723633,1895.4371337890625,0.0,479.6888427734375,0.2754891812801361,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.7672666907310486,0.2525691986083984,0.229386955499649,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.9844765067100524,0.5312220454216003,0.5033332109451294,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56219482421875,0.8597561120986938,0.3597679436206817,0.2524304986000061,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56207275390625,0.8369202017784119,0.3298518657684326,0.3142673075199127,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.7479544878005981,0.2332896590232849,1.0598193407058716,287.5624389648437,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2370910644531,287.5652770996094,1.0,0.5342181921005249,1.0,1.0,0.0,1.0,-2.832558870315552,2.832552433013916,6.448341537179658e-06,2.18669056892395,0.4061067104339599,0.4061067104339599,0.0,129.5269012451172,114.0,11242.189453125,-0.0,1924.0032958984373,1.0,283.1499938964844,287.1207275390625,290.52703857421875,291.3728332519531,293.1499938964844,293.1499938964844,283.1499938964844,18379.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847584962844848,1.0,0.0,0.0,0.6720002889633179,0.6720041632652283,3.013230553960966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.127197265625,0.0,33.57253646850586,1895.4371337890625,0.0,462.3154602050781,0.2722640037536621,1.0,0.0,3.0,1.0,0.0
