time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.7672666907310486,0.2525691986083984,0.229386955499649,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.9844765067100524,0.5312220454216003,0.5033332109451294,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56219482421875,0.8597561120986938,0.3597679436206817,0.2524304986000061,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56207275390625,0.8369202017784119,0.3298518657684326,0.3142673075199127,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.7479544878005981,0.2332896590232849,1.0598193407058716,287.5624389648437,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2370910644531,287.5652770996094,1.0,0.5342181921005249,1.0,1.0,0.0,1.0,-2.832558870315552,2.832552433013916,6.448341537179658e-06,2.18669056892395,0.4061067104339599,0.4061067104339599,0.0,129.5269012451172,114.0,11242.189453125,-0.0,1924.0032958984373,1.0,283.1499938964844,287.1207275390625,290.52703857421875,291.3728332519531,293.1499938964844,293.1499938964844,283.1499938964844,18379.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847584962844848,1.0,0.0,0.0,0.6720002889633179,0.6720041632652283,3.013230553960966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.127197265625,0.0,33.57253646850586,1895.4371337890625,0.0,462.3154602050781,0.2722640037536621,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7822661399841309,0.2535604238510132,0.2299570888280868,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990043044090272,0.5329798460006714,0.5042877793312073,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253662109375,0.8785943984985352,0.3637824654579162,0.254961758852005,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.8523991107940674,0.3311580717563629,0.3151646256446838,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.7618356943130493,0.234105959534645,1.0618700981140137,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.246337890625,287.6282043457031,1.0,0.5302956700325012,1.0,1.0,0.0,1.0,-2.8406248092651367,2.840618371963501,6.485338417405728e-06,2.19301700592041,0.3979183435440063,0.3979183435440063,0.0,121.90682983398438,102.0,11051.732421875,-0.0,1900.26171875,1.0,283.1499938964844,287.1815185546875,290.4918518066406,291.3213195800781,293.1499938964844,293.1499938964844,283.1499938964844,18340.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777296185493469,1.0,0.0,0.0,0.6508585214614868,0.6508623957633972,2.8266148532907213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.8515625,0.0,32.02008056640625,1895.4371337890625,0.0,443.1199340820313,0.2693778276443481,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7822661399841309,0.2535604238510132,0.2299570888280868,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990043044090272,0.5329798460006714,0.5042877793312073,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253662109375,0.8785943984985352,0.3637824654579162,0.254961758852005,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.8523991107940674,0.3311580717563629,0.3151646256446838,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.7618356943130493,0.234105959534645,1.0618700981140137,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.246337890625,287.6282043457031,1.0,0.5302956700325012,1.0,1.0,0.0,1.0,-2.8406248092651367,2.840618371963501,6.485338417405728e-06,2.19301700592041,0.3979183435440063,0.3979183435440063,0.0,121.90682983398438,102.0,11051.732421875,-0.0,1900.26171875,1.0,283.1499938964844,287.1815185546875,290.4918518066406,291.3213195800781,293.1499938964844,293.1499938964844,283.1499938964844,18340.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777296185493469,1.0,0.0,0.0,0.6508585214614868,0.6508623957633972,2.8266148532907213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.8515625,0.0,32.02008056640625,1895.4371337890625,0.0,443.1199340820313,0.2693778276443481,1.0,0.0,3.0,1.0,0.0
11973180,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67193603515625,0.7953153848648071,0.2545258402824402,0.2306151390075683,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6725769042969,0.9990000128746032,0.5364691615104675,0.4838188588619232,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723327636719,0.8955024480819702,0.3678328096866607,0.25760418176651,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722412109375,0.8661130666732788,0.3324412107467651,0.3161532878875732,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718444824219,0.77413010597229,0.2349246144294738,1.064456820487976,287.67242431640625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2604675292969,287.67401123046875,1.0,0.5237718820571899,1.0,1.0,0.0,1.0,-2.8245596885681152,2.8245532512664795,6.412832135538338e-06,2.1809067726135254,0.3900881111621856,0.3900881111621856,0.0,115.36849975585938,90.0,10835.7998046875,-0.0,1843.0994873046875,1.0,283.1499938964844,287.2316589355469,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705419242382049,1.0,0.0,0.0,0.631439745426178,0.6314435601234436,2.6604633163174185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.596435546875,0.0,30.64255142211914,1895.4371337890625,0.0,424.3289794921875,0.2667689025402069,1.0,0.0,3.0,1.0,0.0
11973240,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67193603515625,0.7953153848648071,0.2545258402824402,0.2306151390075683,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6725769042969,0.9990000128746032,0.5364691615104675,0.4838188588619232,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723327636719,0.8955024480819702,0.3678328096866607,0.25760418176651,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722412109375,0.8661130666732788,0.3324412107467651,0.3161532878875732,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718444824219,0.77413010597229,0.2349246144294738,1.064456820487976,287.67242431640625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2604675292969,287.67401123046875,1.0,0.5237718820571899,1.0,1.0,0.0,1.0,-2.8245596885681152,2.8245532512664795,6.412832135538338e-06,2.1809067726135254,0.3900881111621856,0.3900881111621856,0.0,115.36849975585938,90.0,10835.7998046875,-0.0,1843.0994873046875,1.0,283.1499938964844,287.2316589355469,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705419242382049,1.0,0.0,0.0,0.631439745426178,0.6314435601234436,2.6604633163174185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.596435546875,0.0,30.64255142211914,1895.4371337890625,0.0,424.3289794921875,0.2667689025402069,1.0,0.0,3.0,1.0,0.0
11973300,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903076171875,0.8031964898109436,0.2549894750118255,0.2309105545282364,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908569335937,0.9990000128746032,0.5394092202186584,0.4707063436508178,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.690673828125,0.9056262373924256,0.3698618710041046,0.2589153349399566,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6905822753906,0.8745715618133545,0.3330678343772888,0.3166162371635437,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6902160644531,0.7816961407661438,0.235334888100624,1.0656627416610718,287.6907653808594,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.27197265625,287.6921691894531,1.0,0.5197018384933472,1.0,1.0,0.0,1.0,-2.8128507137298584,2.8128442764282227,6.359789040288888e-06,2.17187237739563,0.3862591683864593,0.3862591683864593,0.0,111.58525848388672,90.0,10726.5478515625,-0.0,1806.5927734375,1.0,283.1499938964844,287.25201416015625,290.4512939453125,291.25653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18295.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669036567211151,1.0,0.0,0.0,0.6221598982810974,0.622163712978363,2.5828400751493064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.53857421875,0.0,29.999906539916992,1895.4371337890625,0.0,415.1265563964844,0.2655467092990875,1.0,0.0,3.0,1.0,0.0
11973360,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070617675781,0.8119340538978577,0.2554447650909424,0.2311889976263046,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7075500488281,0.9990000128746032,0.5430378317832947,0.4563006162643432,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073669433594,0.917893648147583,0.371898204088211,0.2602240741252899,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073059082031,0.8842862248420715,0.3336873054504394,0.3170630931854248,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069702148437,0.7903605103492737,0.2357514798641204,1.0668469667434692,287.7074584960937,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2868347167969,287.708740234375,1.0,0.5151949524879456,1.0,1.0,0.0,1.0,-2.799408197402954,2.7994017601013184,6.299156211753143e-06,2.161497116088867,0.3825012445449829,0.3825012445449829,0.0,107.51544189453124,93.0,10617.939453125,-0.0,1766.421142578125,1.0,283.1499938964844,287.2709655761719,290.4396667480469,291.2365417480469,293.1499938964844,293.1499938964844,283.1499938964844,18282.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463195651769638,1.0,0.0,0.0,0.6131793856620789,0.6131832003593445,2.5088146671237155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.59814453125,0.0,29.386266708374023,1895.4371337890625,0.0,405.9537048339844,0.2643769085407257,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74530029296875,0.8233653903007507,0.2563897371292114,0.2318585067987442,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.74591064453125,0.9990000128746032,0.5512321591377258,0.4378515183925628,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7457275390625,0.9365185499191284,0.376056969165802,0.2629631459712982,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.74560546875,0.8978751301765442,0.3349635004997253,0.3180781900882721,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.8024414777755737,0.2366678863763809,1.0699937343597412,287.7458190917969,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.32232666015625,287.7477111816406,1.0,0.5105962157249451,1.0,1.0,0.0,1.0,-2.7863123416900635,2.786306142807007,6.239750746317441e-06,2.1511049270629883,0.3753604292869568,0.3753604292869568,0.0,102.60720825195312,96.0,10433.5615234375,-0.0,1723.1669921875,1.0,283.1499938964844,287.3101501464844,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555830061435699,1.0,0.0,0.0,0.5963079333305359,0.5963117480278015,2.3726554942982148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.950927734375,0.0,28.250995635986328,1895.4371337890625,0.0,387.7477111816406,0.2622000873088836,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74530029296875,0.8233653903007507,0.2563897371292114,0.2318585067987442,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.74591064453125,0.9990000128746032,0.5512321591377258,0.4378515183925628,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7457275390625,0.9365185499191284,0.376056969165802,0.2629631459712982,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.74560546875,0.8978751301765442,0.3349635004997253,0.3180781900882721,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.8024414777755737,0.2366678863763809,1.0699937343597412,287.7458190917969,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.32232666015625,287.7477111816406,1.0,0.5105962157249451,1.0,1.0,0.0,1.0,-2.7863123416900635,2.786306142807007,6.239750746317441e-06,2.1511049270629883,0.3753604292869568,0.3753604292869568,0.0,102.60720825195312,96.0,10433.5615234375,-0.0,1723.1669921875,1.0,283.1499938964844,287.3101501464844,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555830061435699,1.0,0.0,0.0,0.5963079333305359,0.5963117480278015,2.3726554942982148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.950927734375,0.0,28.250995635986328,1895.4371337890625,0.0,387.7477111816406,0.2622000873088836,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306799530982971,0.2573994696140289,0.2326529771089553,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.9990000128746032,0.5591429471969604,0.4270244240760803,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493502378463744,0.3803476393222809,0.2658461332321167,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068495631217957,0.3362981975078583,0.3192208707332611,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.8102695345878601,0.2376875728368759,1.073974370956421,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35430908203125,287.79425048828125,1.0,0.5086943507194519,1.0,1.0,0.0,1.0,-2.7838690280914307,2.783862829208374,6.228617166925687e-06,2.1491286754608154,0.3688990771770477,0.3688990771770477,0.0,100.0093002319336,99.0,10284.037109375,-0.0,1707.1572265625,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1730041503906,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481450915336609,1.0,0.0,0.0,0.581277072429657,0.5812808275222778,2.2545499689385903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.241943359375,0.0,27.255104064941406,1895.4371337890625,0.0,370.7312622070313,0.2602690160274505,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306799530982971,0.2573994696140289,0.2326529771089553,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.9990000128746032,0.5591429471969604,0.4270244240760803,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493502378463744,0.3803476393222809,0.2658461332321167,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068495631217957,0.3362981975078583,0.3192208707332611,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.8102695345878601,0.2376875728368759,1.073974370956421,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35430908203125,287.79425048828125,1.0,0.5086943507194519,1.0,1.0,0.0,1.0,-2.7838690280914307,2.783862829208374,6.228617166925687e-06,2.1491286754608154,0.3688990771770477,0.3688990771770477,0.0,100.0093002319336,99.0,10284.037109375,-0.0,1707.1572265625,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1730041503906,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481450915336609,1.0,0.0,0.0,0.581277072429657,0.5812808275222778,2.2545499689385903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.241943359375,0.0,27.255104064941406,1895.4371337890625,0.0,370.7312622070313,0.2602690160274505,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.8350918292999268,0.2584705650806427,0.2335508316755294,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414611816406,0.9990000128746032,0.5663818120956421,0.4214446246623993,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.9577762484550476,0.3847668170928955,0.268855333328247,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.9125670194625854,0.3376939296722412,0.3204694092273712,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406677246094,0.814853847026825,0.2387875914573669,1.0785746574401855,287.8414001464844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.37969970703125,287.8436279296875,1.0,0.5087690353393555,1.0,1.0,0.0,1.0,-2.788881063461304,2.788874864578247,6.250992100831354e-06,2.1529641151428223,0.3631397187709808,0.3631397187709808,0.0,98.9268798828125,117.0,10162.3955078125,-0.0,1709.5533447265625,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18197.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417277872562408,1.0,0.0,0.0,0.5681123733520508,0.5681161284446716,2.153584865993708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.7021484375,0.0,26.395870208740234,1895.4371337890625,0.0,356.6247863769531,0.2585873901844024,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.8350918292999268,0.2584705650806427,0.2335508316755294,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414611816406,0.9990000128746032,0.5663818120956421,0.4214446246623993,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.9577762484550476,0.3847668170928955,0.268855333328247,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.9125670194625854,0.3376939296722412,0.3204694092273712,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406677246094,0.814853847026825,0.2387875914573669,1.0785746574401855,287.8414001464844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.37969970703125,287.8436279296875,1.0,0.5087690353393555,1.0,1.0,0.0,1.0,-2.788881063461304,2.788874864578247,6.250992100831354e-06,2.1529641151428223,0.3631397187709808,0.3631397187709808,0.0,98.9268798828125,117.0,10162.3955078125,-0.0,1709.5533447265625,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18197.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417277872562408,1.0,0.0,0.0,0.5681123733520508,0.5681161284446716,2.153584865993708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.7021484375,0.0,26.395870208740234,1895.4371337890625,0.0,356.6247863769531,0.2585873901844024,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987731933594,0.8287671208381653,0.2596350312232971,0.2346732914447784,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.899658203125,0.9990000128746032,0.5720638632774353,0.4339403808116913,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8994445800781,0.9518411755561828,0.3893472254276275,0.2720846533775329,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992614746094,0.9044274687767028,0.3391927778720855,0.3219603598117828,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89862060546875,0.8085362911224365,0.2399795055389404,1.0843234062194824,287.8995666503906,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3948059082031,287.90252685546875,1.0,0.5158204436302185,1.0,1.0,0.0,1.0,-2.817798614501953,2.8177921772003174,6.3807383412495255e-06,2.1750338077545166,0.358195960521698,0.358195960521698,0.0,102.84557342529295,135.0,10089.533203125,-0.0,1772.3192138671875,1.0,283.1499938964844,287.4506530761719,290.39764404296875,291.14483642578125,293.1499938964844,293.1499938964844,283.1499938964844,18167.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369754195213318,1.0,0.0,0.0,0.5568685531616211,0.5568722486495972,2.0691826918550763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.68505859375,0.0,25.66947364807129,1895.4371337890625,0.0,346.5018615722656,0.2571506202220917,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987731933594,0.8287671208381653,0.2596350312232971,0.2346732914447784,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.899658203125,0.9990000128746032,0.5720638632774353,0.4339403808116913,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8994445800781,0.9518411755561828,0.3893472254276275,0.2720846533775329,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992614746094,0.9044274687767028,0.3391927778720855,0.3219603598117828,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89862060546875,0.8085362911224365,0.2399795055389404,1.0843234062194824,287.8995666503906,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3948059082031,287.90252685546875,1.0,0.5158204436302185,1.0,1.0,0.0,1.0,-2.817798614501953,2.8177921772003174,6.3807383412495255e-06,2.1750338077545166,0.358195960521698,0.358195960521698,0.0,102.84557342529295,135.0,10089.533203125,-0.0,1772.3192138671875,1.0,283.1499938964844,287.4506530761719,290.39764404296875,291.14483642578125,293.1499938964844,293.1499938964844,283.1499938964844,18167.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369754195213318,1.0,0.0,0.0,0.5568685531616211,0.5568722486495972,2.0691826918550763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.68505859375,0.0,25.66947364807129,1895.4371337890625,0.0,346.5018615722656,0.2571506202220917,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320983886719,0.8225886225700378,0.2602505683898926,0.2353167980909347,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330444335937,0.9990000128746032,0.5738160014152527,0.445730060338974,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93280029296875,0.9445909261703492,0.3916975855827331,0.2737814486026764,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9325866699219,0.8969175219535828,0.3399824202060699,0.3227977752685547,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9319152832031,0.802015483379364,0.2405925989151001,1.087559700012207,287.93292236328125,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3959045410156,287.93603515625,1.0,0.5212507247924805,1.0,1.0,0.0,1.0,-2.8396692276000977,2.839662790298462,6.48015293336357e-06,2.191906690597534,0.3560952246189117,0.3560952246189117,0.0,106.43692016601562,135.0,10069.6943359375,-0.0,1823.6173095703125,1.0,283.1499938964844,287.47821044921875,290.3969421386719,291.1417541503906,293.1499938964844,293.1499938964844,283.1499938964844,18151.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352896213531494,1.0,0.0,0.0,0.5520834922790527,0.5520871877670288,2.0337754591537305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.2353515625,0.0,25.360502243041992,1895.4371337890625,0.0,342.97442626953125,0.2565307915210724,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666442871094,0.8150899410247803,0.2608826160430908,0.2360046058893203,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9676513671875,0.9990000128746032,0.5748190879821777,0.4602251648902893,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673767089844,0.935371160507202,0.3940812349319458,0.2755244672298431,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9671630859375,0.8879581689834595,0.3407952189445495,0.3236871361732483,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9664611816406,0.7941069006919861,0.2412056475877761,1.0909510850906372,287.9674987792969,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3928527832031,287.970703125,1.0,0.5276822447776794,1.0,1.0,0.0,1.0,-2.8651509284973145,2.8651442527771,6.597020728804637e-06,2.211596965789795,0.354238361120224,0.354238361120224,0.0,110.91119384765624,153.0,10058.68359375,-0.0,1885.7322998046875,1.0,283.1499938964844,287.5064697265625,290.39654541015625,291.139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18135.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340814352035522,1.0,0.0,0.0,0.5478464961051941,0.5478501915931702,2.0026787339588736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.269287109375,0.0,25.08675193786621,1895.4371337890625,0.0,340.4662170410156,0.2559764087200165,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0367126464844,0.7969645261764526,0.2621753513813019,0.2374841421842575,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0378112792969,0.9990000128746032,0.5747054219245911,0.4952315092086792,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374755859375,0.9137836694717408,0.3989230096340179,0.2791235744953155,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0372314453125,0.8678844571113586,0.3424743115901947,0.3255967497825622,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0365600585937,0.7761598825454712,0.2424074709415435,1.0980199575424194,288.03759765625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.37615966796875,288.0407409667969,1.0,0.5428329706192017,1.0,1.0,0.0,1.0,-2.924113750457764,2.9241068363189697,6.871598998259287e-06,2.257224798202514,0.3512358665466308,0.3512358665466308,0.0,122.11957550048828,156.0,10058.89453125,-0.0,2037.696533203125,1.0,283.1499938964844,287.5628662109375,290.3956604003906,291.1385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18105.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330028295516968,1.0,0.0,0.0,0.5409465432167053,0.5409501791000366,1.9525497663153143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.805419921875,0.0,24.63935279846192,1895.4371337890625,0.0,338.24090576171875,0.2550568580627441,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0367126464844,0.7969645261764526,0.2621753513813019,0.2374841421842575,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0378112792969,0.9990000128746032,0.5747054219245911,0.4952315092086792,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374755859375,0.9137836694717408,0.3989230096340179,0.2791235744953155,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0372314453125,0.8678844571113586,0.3424743115901947,0.3255967497825622,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0365600585937,0.7761598825454712,0.2424074709415435,1.0980199575424194,288.03759765625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.37615966796875,288.0407409667969,1.0,0.5428329706192017,1.0,1.0,0.0,1.0,-2.924113750457764,2.9241068363189697,6.871598998259287e-06,2.257224798202514,0.3512358665466308,0.3512358665466308,0.0,122.11957550048828,156.0,10058.89453125,-0.0,2037.696533203125,1.0,283.1499938964844,287.5628662109375,290.3956604003906,291.1385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18105.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330028295516968,1.0,0.0,0.0,0.5409465432167053,0.5409501791000366,1.9525497663153143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.805419921875,0.0,24.63935279846192,1895.4371337890625,0.0,338.24090576171875,0.2550568580627441,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840436100959778,0.2634271085262298,0.2388937026262283,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5728175044059753,0.5224894285202026,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004679322242737,0.4037756323814392,0.2827065587043762,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542829751968384,0.344146192073822,0.3274651169776916,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7638161182403564,0.2435128986835479,1.104460597038269,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3524475097656,288.1000061035156,1.0,0.5547395944595337,1.0,1.0,0.0,1.0,-2.9728875160217285,2.9728803634643555,7.103761618054705e-06,2.29531478881836,0.3489870131015777,0.3489870131015777,0.0,131.46409606933594,159.0,10059.84765625,-0.0,2168.116943359375,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18079.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333785772323608,1.0,0.0,0.0,0.53581303358078,0.5358167290687561,1.9156670916231643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.38232421875,0.0,24.30598258972168,1895.4371337890625,0.0,339.0146179199219,0.2543611824512481,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840436100959778,0.2634271085262298,0.2388937026262283,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5728175044059753,0.5224894285202026,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004679322242737,0.4037756323814392,0.2827065587043762,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542829751968384,0.344146192073822,0.3274651169776916,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7638161182403564,0.2435128986835479,1.104460597038269,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3524475097656,288.1000061035156,1.0,0.5547395944595337,1.0,1.0,0.0,1.0,-2.9728875160217285,2.9728803634643555,7.103761618054705e-06,2.29531478881836,0.3489870131015777,0.3489870131015777,0.0,131.46409606933594,159.0,10059.84765625,-0.0,2168.116943359375,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18079.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333785772323608,1.0,0.0,0.0,0.53581303358078,0.5358167290687561,1.9156670916231643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.38232421875,0.0,24.30598258972168,1895.4371337890625,0.0,339.0146179199219,0.2543611824512481,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431884765625,0.7743984460830688,0.2646043300628662,0.2402021884918213,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.9984548687934875,0.5707405209541321,0.5412365198135376,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14361572265625,0.8914196491241455,0.4085943400859833,0.2862403988838196,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434631347656,0.8443481922149658,0.3457686901092529,0.3292536437511444,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7547077536582947,0.2445357143878936,1.110304832458496,288.1436767578125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3329162597656,288.14532470703125,1.0,0.5643473267555237,1.0,1.0,0.0,1.0,-3.0105903148651123,3.01058292388916,7.286030722752912e-06,2.3248276710510254,0.3472504019737243,0.3472504019737243,0.0,139.34791564941406,162.0,10058.7392578125,-0.0,2274.95166015625,1.0,283.1499938964844,287.6513366699219,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344737231731415,1.0,0.0,0.0,0.5318888425827026,0.5318925380706787,1.8877098995062624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.891845703125,0.0,24.05326461791992,1895.4371337890625,0.0,341.2787780761719,0.2538332641124725,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431884765625,0.7743984460830688,0.2646043300628662,0.2402021884918213,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.9984548687934875,0.5707405209541321,0.5412365198135376,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14361572265625,0.8914196491241455,0.4085943400859833,0.2862403988838196,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434631347656,0.8443481922149658,0.3457686901092529,0.3292536437511444,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7547077536582947,0.2445357143878936,1.110304832458496,288.1436767578125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3329162597656,288.14532470703125,1.0,0.5643473267555237,1.0,1.0,0.0,1.0,-3.0105903148651123,3.01058292388916,7.286030722752912e-06,2.3248276710510254,0.3472504019737243,0.3472504019737243,0.0,139.34791564941406,162.0,10058.7392578125,-0.0,2274.95166015625,1.0,283.1499938964844,287.6513366699219,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344737231731415,1.0,0.0,0.0,0.5318888425827026,0.5318925380706787,1.8877098995062624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.891845703125,0.0,24.05326461791992,1895.4371337890625,0.0,341.2787780761719,0.2538332641124725,1.0,0.0,3.0,1.0,0.0
11974380,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695556640625,0.7633751630783081,0.2656234800815582,0.2414485365152359,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1698913574219,0.985812246799469,0.570134162902832,0.5405445694923401,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.880591869354248,0.4132979214191437,0.2897562086582184,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697082519531,0.8330996036529541,0.3472537696361542,0.3309977352619171,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16949462890625,0.7444274425506592,0.24543496966362,1.1159446239471436,288.1698303222656,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.32427978515625,288.1707763671875,1.0,0.5711041688919067,1.0,1.0,0.0,1.0,-3.024220943450928,3.024213552474976,7.352633929258445e-06,2.335556507110596,0.3457314968109131,0.3457314968109131,0.0,147.8905487060547,165.0,10034.8623046875,-0.0,2343.707275390625,1.0,283.1499938964844,287.67608642578125,290.3792419433594,291.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18048.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355127513408661,1.0,0.0,0.0,0.5286247134208679,0.5286283493041992,1.864611753887857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.864013671875,0.0,23.848806381225582,1895.4371337890625,0.0,343.4393920898437,0.2534151077270508,1.0,0.0,3.0,1.0,0.0
11974440,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695556640625,0.7633751630783081,0.2656234800815582,0.2414485365152359,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1698913574219,0.985812246799469,0.570134162902832,0.5405445694923401,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.880591869354248,0.4132979214191437,0.2897562086582184,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697082519531,0.8330996036529541,0.3472537696361542,0.3309977352619171,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16949462890625,0.7444274425506592,0.24543496966362,1.1159446239471436,288.1698303222656,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.32427978515625,288.1707763671875,1.0,0.5711041688919067,1.0,1.0,0.0,1.0,-3.024220943450928,3.024213552474976,7.352633929258445e-06,2.335556507110596,0.3457314968109131,0.3457314968109131,0.0,147.8905487060547,165.0,10034.8623046875,-0.0,2343.707275390625,1.0,283.1499938964844,287.67608642578125,290.3792419433594,291.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18048.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355127513408661,1.0,0.0,0.0,0.5286247134208679,0.5286283493041992,1.864611753887857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.864013671875,0.0,23.848806381225582,1895.4371337890625,0.0,343.4393920898437,0.2534151077270508,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.7597545981407166,0.2661012709140777,0.2419942617416381,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1805725097656,0.9812322854995728,0.570410966873169,0.5407751798629761,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.8773720860481262,0.4156331121921539,0.2914645373821258,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803894042969,0.8294133543968201,0.3479665517807007,0.3317925930023193,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.18017578125,0.7410658597946167,0.2458680272102356,1.118452548980713,288.18048095703125,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1813659667969,1.0,0.5739006400108337,1.0,1.0,0.0,1.0,-3.031178474426269,3.0311710834503174,7.386569905065698e-06,2.3409581184387207,0.3450557291507721,0.3450557291507721,0.0,151.13034057617188,165.0,10025.9677734375,-0.0,2373.182861328125,1.0,283.1499938964844,287.6852722167969,290.3737487792969,291.1208190917969,293.1499938964844,293.1499938964844,283.1499938964844,18044.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357976913452148,1.0,0.0,0.0,0.5271719098091125,0.5271755456924438,1.8543769186862853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.892333984375,0.0,23.758974075317383,1895.4371337890625,0.0,344.0341186523437,0.2532335519790649,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.7568711638450623,0.2665672600269317,0.2425101399421692,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907043457031,0.9774460196495056,0.5708768963813782,0.5412222146987915,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905822753906,0.8750128746032715,0.4179669618606567,0.2931567430496216,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.8264710903167725,0.3486659526824951,0.3325552344322204,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903381347656,0.7383896112442017,0.246294766664505,1.1208430528640747,288.19061279296875,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.19146728515625,1.0,0.5764382481575012,1.0,1.0,0.0,1.0,-3.038161039352417,3.0381534099578857,7.42070506021264e-06,2.3463778495788574,0.3444417715072632,0.3444417715072632,0.0,153.92864990234375,168.0,10018.5478515625,-0.0,2400.544921875,1.0,283.1499938964844,287.69384765625,290.36798095703125,291.1146850585937,293.1499938964844,293.1499938964844,283.1499938964844,18040.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358945488929748,1.0,0.0,0.0,0.5258525609970093,0.5258561968803406,1.8451066452485065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.256103515625,0.0,23.677494049072266,1895.4371337890625,0.0,344.2364501953125,0.2530686557292938,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.7525144219398499,0.2674762606620788,0.2434839010238647,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20947265625,0.971476912498474,0.5720810294151306,0.5424363017082214,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093811035156,0.871947169303894,0.4226438105106354,0.2965179979801178,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093200683594,0.8220017552375793,0.3500356376171112,0.3340140283107757,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091369628906,0.7343431115150452,0.2471414804458618,1.125404953956604,288.2094116210937,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221130371094,288.2101745605469,1.0,0.5809760093688965,1.0,1.0,0.0,1.0,-3.052070140838623,3.052062511444092,7.488920346077066e-06,2.357168197631836,0.3433886468410492,0.3433886468410492,0.0,158.6298828125,171.0,10007.625,-0.0,2450.85693359375,1.0,283.1499938964844,287.7095642089844,290.3572082519531,291.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18032.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356565773487091,1.0,0.0,0.0,0.5235878229141235,0.5235914587974548,1.8292478642933933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.285888671875,0.0,23.53764915466309,1895.4371337890625,0.0,343.73944091796875,0.2527847290039062,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.7525144219398499,0.2674762606620788,0.2434839010238647,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20947265625,0.971476912498474,0.5720810294151306,0.5424363017082214,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093811035156,0.871947169303894,0.4226438105106354,0.2965179979801178,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093200683594,0.8220017552375793,0.3500356376171112,0.3340140283107757,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091369628906,0.7343431115150452,0.2471414804458618,1.125404953956604,288.2094116210937,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221130371094,288.2101745605469,1.0,0.5809760093688965,1.0,1.0,0.0,1.0,-3.052070140838623,3.052062511444092,7.488920346077066e-06,2.357168197631836,0.3433886468410492,0.3433886468410492,0.0,158.6298828125,171.0,10007.625,-0.0,2450.85693359375,1.0,283.1499938964844,287.7095642089844,290.3572082519531,291.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18032.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356565773487091,1.0,0.0,0.0,0.5235878229141235,0.5235914587974548,1.8292478642933933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.285888671875,0.0,23.53764915466309,1895.4371337890625,0.0,343.73944091796875,0.2527847290039062,1.0,0.0,3.0,1.0,0.0
11974740,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22613525390625,0.7492637038230896,0.2683612108230591,0.2444074898958206,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22637939453125,0.966795802116394,0.5734229683876038,0.5438017845153809,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.226318359375,0.8701816201210022,0.4273403882980346,0.2998701632022857,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.8186380863189697,0.3513758182525635,0.3354139626026153,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.7313227653503418,0.2479834407567978,1.1298099756240845,288.226318359375,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2270202636719,1.0,0.5850563049316406,1.0,1.0,0.0,1.0,-3.065830707550049,3.0658233165740967,7.55668861529557e-06,2.3678319454193115,0.3425483703613281,0.3425483703613281,0.0,162.5977783203125,174.0,10001.3896484375,-0.0,2497.48095703125,1.0,283.1499938964844,287.7235412597656,290.348388671875,291.093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18026.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351696074008941,1.0,0.0,0.0,0.521773636341095,0.5217772722244263,1.8165936310765574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.00244140625,0.0,23.425392150878903,1895.4371337890625,0.0,342.7244873046875,0.2525553107261657,1.0,0.0,3.0,1.0,0.0
11974800,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22613525390625,0.7492637038230896,0.2683612108230591,0.2444074898958206,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22637939453125,0.966795802116394,0.5734229683876038,0.5438017845153809,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.226318359375,0.8701816201210022,0.4273403882980346,0.2998701632022857,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.8186380863189697,0.3513758182525635,0.3354139626026153,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.7313227653503418,0.2479834407567978,1.1298099756240845,288.226318359375,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2270202636719,1.0,0.5850563049316406,1.0,1.0,0.0,1.0,-3.065830707550049,3.0658233165740967,7.55668861529557e-06,2.3678319454193115,0.3425483703613281,0.3425483703613281,0.0,162.5977783203125,174.0,10001.3896484375,-0.0,2497.48095703125,1.0,283.1499938964844,287.7235412597656,290.348388671875,291.093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18026.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351696074008941,1.0,0.0,0.0,0.521773636341095,0.5217772722244263,1.8165936310765574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.00244140625,0.0,23.425392150878903,1895.4371337890625,0.0,342.7244873046875,0.2525553107261657,1.0,0.0,3.0,1.0,0.0
