time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413635253906,0.7466052770614624,0.2692222893238067,0.2452952116727829,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2415771484375,0.9628133177757264,0.5748030543327332,0.5452055335044861,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24151611328125,0.8691127896308899,0.4320566058158874,0.3032244443893432,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.8158614039421082,0.3526908755302429,0.3367739617824554,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.7288485765457153,0.2488144636154174,1.1340982913970947,288.2415466308594,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3232727050781,288.2421569824219,1.0,0.5888676047325134,1.0,1.0,0.0,1.0,-3.079409122467041,3.0794014930725098,7.623825695191044e-06,2.37834095954895,0.3418993353843689,0.3418993353843689,0.0,166.1653289794922,177.0,9999.333984375,-0.0,2542.04052734375,1.0,283.1499938964844,287.73590087890625,290.3414001464844,291.08544921875,293.1499938964844,293.1499938964844,283.1499938964844,18020.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347680509090423,1.0,0.0,0.0,0.5203601121902466,0.5203637480735779,1.806764160505736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.220703125,0.0,23.337446212768555,1895.4371337890625,0.0,341.8895874023437,0.2523738443851471,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413635253906,0.7466052770614624,0.2692222893238067,0.2452952116727829,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2415771484375,0.9628133177757264,0.5748030543327332,0.5452055335044861,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24151611328125,0.8691127896308899,0.4320566058158874,0.3032244443893432,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.8158614039421082,0.3526908755302429,0.3367739617824554,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.7288485765457153,0.2488144636154174,1.1340982913970947,288.2415466308594,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3232727050781,288.2421569824219,1.0,0.5888676047325134,1.0,1.0,0.0,1.0,-3.079409122467041,3.0794014930725098,7.623825695191044e-06,2.37834095954895,0.3418993353843689,0.3418993353843689,0.0,166.1653289794922,177.0,9999.333984375,-0.0,2542.04052734375,1.0,283.1499938964844,287.73590087890625,290.3414001464844,291.08544921875,293.1499938964844,293.1499938964844,283.1499938964844,18020.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347680509090423,1.0,0.0,0.0,0.5203601121902466,0.5203637480735779,1.806764160505736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.220703125,0.0,23.337446212768555,1895.4371337890625,0.0,341.8895874023437,0.2523738443851471,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550048828125,0.7442801594734192,0.2700572907924652,0.2461519688367843,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552185058594,0.9592166543006896,0.5761754512786865,0.5466021299362183,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2551574707031,0.8684349656105042,0.4367897808551788,0.3065844178199768,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.8134080171585083,0.3539814054965973,0.3381023406982422,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.7266784906387329,0.2496304661035537,1.138283133506775,288.2551574707031,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3240051269531,288.2557373046875,1.0,0.5925135016441345,1.0,1.0,0.0,1.0,-3.0927860736846924,3.092778205871582,7.690222446399275e-06,2.3886797428131104,0.3414230346679687,0.3414230346679687,0.0,169.51084899902344,180.0,10001.0390625,-0.0,2585.401611328125,1.0,283.1499938964844,287.7467956542969,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346227049827575,1.0,0.0,0.0,0.5193055272102356,0.5193091630935669,1.79944841249835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.719482421875,0.0,23.271137237548828,1895.4371337890625,0.0,341.5878601074219,0.2522350549697876,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550048828125,0.7442801594734192,0.2700572907924652,0.2461519688367843,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552185058594,0.9592166543006896,0.5761754512786865,0.5466021299362183,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2551574707031,0.8684349656105042,0.4367897808551788,0.3065844178199768,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.8134080171585083,0.3539814054965973,0.3381023406982422,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.7266784906387329,0.2496304661035537,1.138283133506775,288.2551574707031,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3240051269531,288.2557373046875,1.0,0.5925135016441345,1.0,1.0,0.0,1.0,-3.0927860736846924,3.092778205871582,7.690222446399275e-06,2.3886797428131104,0.3414230346679687,0.3414230346679687,0.0,169.51084899902344,180.0,10001.0390625,-0.0,2585.401611328125,1.0,283.1499938964844,287.7467956542969,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346227049827575,1.0,0.0,0.0,0.5193055272102356,0.5193091630935669,1.79944841249835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.719482421875,0.0,23.271137237548828,1895.4371337890625,0.0,341.5878601074219,0.2522350549697876,1.0,0.0,3.0,1.0,0.0
11975100,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.7431955337524414,0.2704643905162811,0.2465694546699524,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.261474609375,0.9575040340423584,0.5768514275550842,0.5472906827926636,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2614440917969,0.8681867718696594,0.4391618967056274,0.3082669079303741,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613830566406,0.8122537136077881,0.3546173572540283,0.3387559652328491,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.7256631851196289,0.2500319480895996,1.1403387784957886,288.2614440917969,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.261962890625,1.0,0.5942937731742859,1.0,1.0,0.0,1.0,-3.099395751953125,3.0993881225585938,7.723123417235911e-06,2.3937828540802,0.3412438631057739,0.3412438631057739,0.0,171.1344451904297,180.0,10003.1728515625,-0.0,2606.798583984375,1.0,283.1499938964844,287.7517395019531,290.33258056640625,291.07672119140625,293.1499938964844,293.1499938964844,283.1499938964844,18013.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346552193164825,1.0,0.0,0.0,0.5189002156257629,0.5189038515090942,1.796640702877994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.380126953125,0.0,23.24530029296875,1895.4371337890625,0.0,341.6553649902344,0.2521800696849823,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.7421478629112244,0.2708644866943359,0.2469800114631652,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2674255371094,0.9558297991752625,0.5775187015533447,0.5479709506034851,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673645019531,0.8679811954498291,0.4415372014045715,0.3099510669708252,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.267333984375,0.8111318349838257,0.3552471399307251,0.3394030630588531,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.7246802449226379,0.2504289150238037,1.1423708200454712,288.26739501953125,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26788330078125,1.0,0.5960524082183838,1.0,1.0,0.0,1.0,-3.1059532165527344,3.105945348739624,7.755824299238157e-06,2.398841619491577,0.34110027551651,0.34110027551651,0.0,172.73638916015625,183.0,10006.0771484375,-0.0,2628.06201171875,1.0,283.1499938964844,287.7563781738281,290.3297119140625,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347478747367859,1.0,0.0,0.0,0.5185682773590088,0.5185718536376953,1.794342452399178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.279052734375,0.0,23.223854064941406,1895.4371337890625,0.0,341.84771728515625,0.2521337270736694,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.7401353120803833,0.2716431617736816,0.2477805316448211,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2783508300781,0.9525614380836488,0.5788233876228333,0.5493031740188599,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2783203125,0.8676642179489136,0.4462968409061432,0.3133244514465332,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782592773437,0.8089544773101807,0.3564876317977905,0.3406778872013092,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.7227838039398193,0.2512083947658539,1.146364450454712,288.2783203125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2787780761719,1.0,0.5995160937309265,1.0,1.0,0.0,1.0,-3.11890721321106,3.1188995838165283,7.820597602403723e-06,2.4088234901428223,0.3409130275249481,0.3409130275249481,0.0,175.89617919921875,186.0,10014.0439453125,-0.0,2670.284423828125,1.0,283.1499938964844,287.7648010253906,290.3238220214844,291.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,18007.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350768625736236,1.0,0.0,0.0,0.5181097388267517,0.518113374710083,1.7911707672624292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.728271484375,0.0,23.1932315826416,1895.4371337890625,0.0,342.5315246582031,0.2520652115345001,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.7401353120803833,0.2716431617736816,0.2477805316448211,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2783508300781,0.9525614380836488,0.5788233876228333,0.5493031740188599,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2783203125,0.8676642179489136,0.4462968409061432,0.3133244514465332,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782592773437,0.8089544773101807,0.3564876317977905,0.3406778872013092,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.7227838039398193,0.2512083947658539,1.146364450454712,288.2783203125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2787780761719,1.0,0.5995160937309265,1.0,1.0,0.0,1.0,-3.11890721321106,3.1188995838165283,7.820597602403723e-06,2.4088234901428223,0.3409130275249481,0.3409130275249481,0.0,175.89617919921875,186.0,10014.0439453125,-0.0,2670.284423828125,1.0,283.1499938964844,287.7648010253906,290.3238220214844,291.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,18007.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350768625736236,1.0,0.0,0.0,0.5181097388267517,0.518113374710083,1.7911707672624292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.728271484375,0.0,23.1932315826416,1895.4371337890625,0.0,342.5315246582031,0.2520652115345001,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.7382007837295532,0.272392064332962,0.2485534846782684,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881164550781,0.9493612051010132,0.5800837278366089,0.5505937337875366,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880859375,0.8674356341362,0.451067715883255,0.3167047202587127,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880249023437,0.8068294525146484,0.3577017188072204,0.3419269025325775,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.720948338508606,0.2519674301147461,1.1502623558044434,288.2880859375,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2884826660156,1.0,0.6029185056686401,1.0,1.0,0.0,1.0,-3.131640672683716,3.131632804870605,7.88449415267678e-06,2.418620347976685,0.3408498167991638,0.3408498167991638,0.0,179.020751953125,189.0,10024.69140625,-0.0,2712.2001953125,1.0,283.1499938964844,287.7721252441406,290.31768798828125,291.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18004.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355420470237732,1.0,0.0,0.0,0.5179058909416199,0.5179094672203064,1.7897614057460487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.975830078125,0.0,23.17778778076172,1895.4371337890625,0.0,343.5005187988281,0.252026617527008,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.7382007837295532,0.272392064332962,0.2485534846782684,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881164550781,0.9493612051010132,0.5800837278366089,0.5505937337875366,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880859375,0.8674356341362,0.451067715883255,0.3167047202587127,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880249023437,0.8068294525146484,0.3577017188072204,0.3419269025325775,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.720948338508606,0.2519674301147461,1.1502623558044434,288.2880859375,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2884826660156,1.0,0.6029185056686401,1.0,1.0,0.0,1.0,-3.131640672683716,3.131632804870605,7.88449415267678e-06,2.418620347976685,0.3408498167991638,0.3408498167991638,0.0,179.020751953125,189.0,10024.69140625,-0.0,2712.2001953125,1.0,283.1499938964844,287.7721252441406,290.31768798828125,291.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18004.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355420470237732,1.0,0.0,0.0,0.5179058909416199,0.5179094672203064,1.7897614057460487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.975830078125,0.0,23.17778778076172,1895.4371337890625,0.0,343.5005187988281,0.252026617527008,1.0,0.0,3.0,1.0,0.0
11975460,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29669189453125,0.7363222241401672,0.2731115221977234,0.2492996454238891,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.946204960346222,0.5812976956367493,0.5518409013748169,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.8672694563865662,0.4558487236499786,0.3200914561748504,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.8047335147857666,0.3588892221450805,0.3431505858898163,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.7191511988639832,0.2527057528495788,1.1540660858154297,288.2967834472656,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2971496582031,1.0,0.6062701940536499,1.0,1.0,0.0,1.0,-3.1441540718078613,3.144145965576172,7.947503945615608e-06,2.42823338508606,0.3408951759338379,0.3408951759338379,0.0,182.1261444091797,192.0,10037.6728515625,-0.0,2753.8828125,1.0,283.1499938964844,287.77850341796875,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360897541046142,1.0,0.0,0.0,0.5179246068000793,0.5179281830787659,1.789890724523957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.9208984375,0.0,23.175594329833984,1895.4371337890625,0.0,344.6445617675781,0.2520141303539276,1.0,0.0,3.0,1.0,0.0
11975520,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29669189453125,0.7363222241401672,0.2731115221977234,0.2492996454238891,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.946204960346222,0.5812976956367493,0.5518409013748169,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.8672694563865662,0.4558487236499786,0.3200914561748504,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.8047335147857666,0.3588892221450805,0.3431505858898163,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.7191511988639832,0.2527057528495788,1.1540660858154297,288.2967834472656,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2971496582031,1.0,0.6062701940536499,1.0,1.0,0.0,1.0,-3.1441540718078613,3.144145965576172,7.947503945615608e-06,2.42823338508606,0.3408951759338379,0.3408951759338379,0.0,182.1261444091797,192.0,10037.6728515625,-0.0,2753.8828125,1.0,283.1499938964844,287.77850341796875,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360897541046142,1.0,0.0,0.0,0.5179246068000793,0.5179281830787659,1.789890724523957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.9208984375,0.0,23.175594329833984,1895.4371337890625,0.0,344.6445617675781,0.2520141303539276,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.7344871163368225,0.2738015651702881,0.2500193417072296,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.9430819749832152,0.5824636816978455,0.5530433654785156,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.8671519160270691,0.4606393873691559,0.3234845697879791,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.8026806116104126,0.3600498139858246,0.3443488478660583,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.7173786163330078,0.2534230649471283,1.1577754020690918,288.3045349121094,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.30487060546875,1.0,0.6095761656761169,1.0,1.0,0.0,1.0,-3.156445264816284,3.156437397003174,8.009606972336769e-06,2.437662601470948,0.341037392616272,0.341037392616272,0.0,185.2203063964844,195.0,10052.73046875,-0.0,2795.358154296875,1.0,283.1499938964844,287.78399658203125,290.30487060546875,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366981089115143,1.0,0.0,0.0,0.51814204454422,0.5181456208229065,1.7913938776814575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.49169921875,0.0,23.185226440429688,1895.4371337890625,0.0,345.9193725585937,0.2520249485969543,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.7344871163368225,0.2738015651702881,0.2500193417072296,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.9430819749832152,0.5824636816978455,0.5530433654785156,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.8671519160270691,0.4606393873691559,0.3234845697879791,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.8026806116104126,0.3600498139858246,0.3443488478660583,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.7173786163330078,0.2534230649471283,1.1577754020690918,288.3045349121094,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.30487060546875,1.0,0.6095761656761169,1.0,1.0,0.0,1.0,-3.156445264816284,3.156437397003174,8.009606972336769e-06,2.437662601470948,0.341037392616272,0.341037392616272,0.0,185.2203063964844,195.0,10052.73046875,-0.0,2795.358154296875,1.0,283.1499938964844,287.78399658203125,290.30487060546875,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366981089115143,1.0,0.0,0.0,0.51814204454422,0.5181456208229065,1.7913938776814575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.49169921875,0.0,23.185226440429688,1895.4371337890625,0.0,345.9193725585937,0.2520249485969543,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079833984375,0.7335829138755798,0.2741354405879974,0.2503691911697387,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080749511719,0.9415310025215148,0.5830280780792236,0.5536271929740906,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080444335937,0.8671085238456726,0.4630382657051086,0.3251834809780121,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.8016701936721802,0.3606197535991668,0.3449382483959198,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.7164981961250305,0.2537736594676971,1.1595940589904783,288.3080749511719,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3083801269531,1.0,0.6112125515937805,1.0,1.0,0.0,1.0,-3.162506103515625,3.1624979972839355,8.040307875489816e-06,2.442307472229004,0.3411420881748199,0.3411420881748199,0.0,186.7646942138672,195.0,10060.9765625,-0.0,2816.018798828125,1.0,283.1499938964844,287.78643798828125,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370238184928894,1.0,0.0,0.0,0.5183196067810059,0.5183232426643372,1.7926222284359028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.993896484375,0.0,23.19414520263672,1895.4371337890625,0.0,346.60357666015625,0.2520384490489959,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.7326865196228027,0.2744620740413666,0.2507125735282898,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.939986526966095,0.5835800170898438,0.5541995763778687,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113708496094,0.8670741319656372,0.4654393494129181,0.3268839418888092,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31134033203125,0.800669252872467,0.3611828684806824,0.3455212712287903,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.7156202793121338,0.254118949174881,1.1613892316818235,288.3114013671875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3116760253906,1.0,0.6128384470939636,1.0,1.0,0.0,1.0,-3.168511152267456,3.1685030460357666,8.070776857493911e-06,2.446906805038452,0.3412670195102691,0.3412670195102691,0.0,188.3080444335937,198.0,10069.6533203125,-0.0,2836.632080078125,1.0,283.1499938964844,287.7886962890625,290.29833984375,291.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,17995.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373639523983001,1.0,0.0,0.0,0.5185389518737793,0.5185425877571106,1.7941397700838024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.626708984375,0.0,23.205547332763672,1895.4371337890625,0.0,347.3194885253906,0.2520568370819092,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7309154868125916,0.2750947475433349,0.2513809204101562,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175048828125,0.9369186758995056,0.5846483111381531,0.5553109645843506,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.8670303821563721,0.4702479839324951,0.3302891254425049,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.79869544506073,0.3622894883155823,0.3466689884662628,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.713869571685791,0.2547944486141205,1.164912462234497,288.3174743652344,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.3177490234375,1.0,0.6160604357719421,1.0,1.0,0.0,1.0,-3.18036150932312,3.1803534030914307,8.131056347338017e-06,2.4559760093688965,0.3415707647800445,0.3415707647800445,0.0,191.3924560546875,201.0,10088.1474609375,-0.0,2877.730712890625,1.0,283.1499938964844,287.7926940917969,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380874931812286,1.0,0.0,0.0,0.519088625907898,0.5190922021865845,1.7979452593408496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.23486328125,0.0,23.234975814819336,1895.4371337890625,0.0,348.8467712402344,0.2521067261695862,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7309154868125916,0.2750947475433349,0.2513809204101562,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175048828125,0.9369186758995056,0.5846483111381531,0.5553109645843506,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.8670303821563721,0.4702479839324951,0.3302891254425049,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.79869544506073,0.3622894883155823,0.3466689884662628,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.713869571685791,0.2547944486141205,1.164912462234497,288.3174743652344,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.3177490234375,1.0,0.6160604357719421,1.0,1.0,0.0,1.0,-3.18036150932312,3.1803534030914307,8.131056347338017e-06,2.4559760093688965,0.3415707647800445,0.3415707647800445,0.0,191.3924560546875,201.0,10088.1474609375,-0.0,2877.730712890625,1.0,283.1499938964844,287.7926940917969,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380874931812286,1.0,0.0,0.0,0.519088625907898,0.5190922021865845,1.7979452593408496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.23486328125,0.0,23.234975814819336,1895.4371337890625,0.0,348.8467712402344,0.2521067261695862,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.7291706204414368,0.275700181722641,0.2520249485969543,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.9338813424110411,0.5856685042381287,0.5563775897026062,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228759765625,0.8670182228088379,0.4750652313232422,0.3337000906467438,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.7967571020126343,0.363369882106781,0.3477921783924103,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.7121215462684631,0.2554498016834259,1.1683461666107178,288.3228759765625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.3231201171875,1.0,0.619243323802948,1.0,1.0,0.0,1.0,-3.1919989585876465,3.191990852355957,8.190449989342596e-06,2.464874029159546,0.3419401347637176,0.3419401347637176,0.0,194.4740295410156,204.0,10108.025390625,-0.0,2918.649658203125,1.0,283.1499938964844,287.79608154296875,290.2850341796875,291.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17991.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388703107833862,1.0,0.0,0.0,0.5197740197181702,0.5197776556015015,1.802696480979193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.252197265625,0.0,23.27252197265625,1895.4371337890625,0.0,350.506103515625,0.2521726489067077,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.7291706204414368,0.275700181722641,0.2520249485969543,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.9338813424110411,0.5856685042381287,0.5563775897026062,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228759765625,0.8670182228088379,0.4750652313232422,0.3337000906467438,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.7967571020126343,0.363369882106781,0.3477921783924103,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.7121215462684631,0.2554498016834259,1.1683461666107178,288.3228759765625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.3231201171875,1.0,0.619243323802948,1.0,1.0,0.0,1.0,-3.1919989585876465,3.191990852355957,8.190449989342596e-06,2.464874029159546,0.3419401347637176,0.3419401347637176,0.0,194.4740295410156,204.0,10108.025390625,-0.0,2918.649658203125,1.0,283.1499938964844,287.79608154296875,290.2850341796875,291.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17991.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388703107833862,1.0,0.0,0.0,0.5197740197181702,0.5197776556015015,1.802696480979193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.252197265625,0.0,23.27252197265625,1895.4371337890625,0.0,350.506103515625,0.2521726489067077,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275756835937,0.7274467945098877,0.2762783765792846,0.2526446878910064,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.93087500333786,0.5866392850875854,0.5573982000350952,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.8670341372489929,0.4798909723758697,0.3371168971061706,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.7948507070541382,0.364423543214798,0.3488904237747192,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275756835937,0.7103696465492249,0.2560848593711853,1.1716898679733276,288.32763671875,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3278503417969,1.0,0.6223869323730469,1.0,1.0,0.0,1.0,-3.203420877456665,3.2034125328063965,8.248939593613613e-06,2.4736013412475586,0.3423687815666199,0.3423687815666199,0.0,197.5543365478516,207.0,10129.1435546875,-0.0,2959.381591796875,1.0,283.1499938964844,287.7988586425781,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397115111351013,1.0,0.0,0.0,0.5205826759338379,0.5205863118171692,1.808310123863066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.626953125,0.0,23.317459106445312,1895.4371337890625,0.0,352.2972412109375,0.2522531449794769,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275756835937,0.7274467945098877,0.2762783765792846,0.2526446878910064,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.93087500333786,0.5866392850875854,0.5573982000350952,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.8670341372489929,0.4798909723758697,0.3371168971061706,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.7948507070541382,0.364423543214798,0.3488904237747192,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275756835937,0.7103696465492249,0.2560848593711853,1.1716898679733276,288.32763671875,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3278503417969,1.0,0.6223869323730469,1.0,1.0,0.0,1.0,-3.203420877456665,3.2034125328063965,8.248939593613613e-06,2.4736013412475586,0.3423687815666199,0.3423687815666199,0.0,197.5543365478516,207.0,10129.1435546875,-0.0,2959.381591796875,1.0,283.1499938964844,287.7988586425781,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397115111351013,1.0,0.0,0.0,0.5205826759338379,0.5205863118171692,1.808310123863066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.626953125,0.0,23.317459106445312,1895.4371337890625,0.0,352.2972412109375,0.2522531449794769,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.7257415056228638,0.2768297493457794,0.2532405257225036,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9279044270515442,0.5875603556632996,0.5583725571632385,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.8670772314071655,0.4847249090671539,0.340539276599884,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.792975664138794,0.3654505908489227,0.3499637842178345,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.708609938621521,0.2566998302936554,1.1749446392059326,288.331787109375,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319702148437,1.0,0.6254922151565552,1.0,1.0,0.0,1.0,-3.214628219604492,3.214619874954224,8.306522431666963e-06,2.4821605682373047,0.3428495824337005,0.3428495824337005,0.0,200.63270568847656,210.0,10151.34375,-0.0,2999.9130859375,1.0,283.1499938964844,287.8011474609375,290.2710876464844,291.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,17988.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406061768531799,1.0,0.0,0.0,0.5215005874633789,0.5215042233467102,1.814692751622715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.303466796875,0.0,23.36897850036621,1895.4371337890625,0.0,354.2113952636719,0.2523466944694519,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.7257415056228638,0.2768297493457794,0.2532405257225036,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9279044270515442,0.5875603556632996,0.5583725571632385,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.8670772314071655,0.4847249090671539,0.340539276599884,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.792975664138794,0.3654505908489227,0.3499637842178345,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.708609938621521,0.2566998302936554,1.1749446392059326,288.331787109375,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319702148437,1.0,0.6254922151565552,1.0,1.0,0.0,1.0,-3.214628219604492,3.214619874954224,8.306522431666963e-06,2.4821605682373047,0.3428495824337005,0.3428495824337005,0.0,200.63270568847656,210.0,10151.34375,-0.0,2999.9130859375,1.0,283.1499938964844,287.8011474609375,290.2710876464844,291.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,17988.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406061768531799,1.0,0.0,0.0,0.5215005874633789,0.5215042233467102,1.814692751622715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.303466796875,0.0,23.36897850036621,1895.4371337890625,0.0,354.2113952636719,0.2523466944694519,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.7248958349227905,0.2770954668521881,0.2535294592380523,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33367919921875,0.9264354705810548,0.5880019664764404,0.5588420033454895,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33367919921875,0.8671098351478577,0.4871448576450348,0.3422524333000183,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.7920506596565247,0.3659540116786957,0.3504909873008728,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.7077288627624512,0.2569997906684875,1.1765382289886477,288.33367919921875,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3338623046875,1.0,0.6270307898521423,1.0,1.0,0.0,1.0,-3.2201504707336426,3.220142126083374,8.334966878464911e-06,2.486377239227295,0.3431077003479004,0.3431077003479004,0.0,202.1697998046875,210.0,10162.806640625,-0.0,3020.090576171875,1.0,283.1499938964844,287.8020935058594,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410717189311981,1.0,0.0,0.0,0.5219969153404236,0.5220005512237549,1.8181486538537683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.739990234375,0.0,23.39699935913086,1895.4371337890625,0.0,355.2113037109375,0.2523979544639587,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.7240521907806396,0.2773546576499939,0.253812700510025,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354187011719,0.9249747395515442,0.5884311199188232,0.5592999458312988,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354187011719,0.8671467900276184,0.4895665943622589,0.34396693110466,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.7911314368247986,0.3664508461952209,0.3510120809078216,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.7068513035774231,0.2572948634624481,1.1781104803085327,288.3354187011719,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.3356018066406,1.0,0.6285595893859863,1.0,1.0,0.0,1.0,-3.22562026977539,3.225611925125122,8.363189408555627e-06,2.490553617477417,0.3433764278888702,0.3433764278888702,0.0,203.7081451416016,213.0,10174.484375,-0.0,3040.2265625,1.0,283.1499938964844,287.8029479980469,290.26373291015625,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415481984615326,1.0,0.0,0.0,0.5225157141685486,0.5225193500518799,1.8217642505646843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.23291015625,0.0,23.42638397216797,1895.4371337890625,0.0,356.2373352050781,0.2524518966674804,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.722374439239502,0.2778550386428833,0.2543630599975586,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385925292969,0.9220880270004272,0.5892542004585266,0.5601829290390015,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385925292969,0.86723792552948,0.4944151937961578,0.3473993241786957,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.7893150448799133,0.3674260079860687,0.3520369529724121,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7051125764846802,0.2578713297843933,1.1811941862106323,288.3385925292969,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3387451171875,1.0,0.6315905451774597,1.0,1.0,0.0,1.0,-3.2364113330841064,3.236402988433838,8.419007826887537e-06,2.498793601989746,0.3439411520957947,0.3439411520957947,0.0,206.7842559814453,216.0,10198.3896484375,-0.0,3080.36181640625,1.0,283.1499938964844,287.8043518066406,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425311088562011,1.0,0.0,0.0,0.5236116647720337,0.523615300655365,1.8294146642006133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.357421875,0.0,23.488719940185547,1895.4371337890625,0.0,358.36260986328125,0.2525669038295746,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.722374439239502,0.2778550386428833,0.2543630599975586,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385925292969,0.9220880270004272,0.5892542004585266,0.5601829290390015,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385925292969,0.86723792552948,0.4944151937961578,0.3473993241786957,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.7893150448799133,0.3674260079860687,0.3520369529724121,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7051125764846802,0.2578713297843933,1.1811941862106323,288.3385925292969,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3387451171875,1.0,0.6315905451774597,1.0,1.0,0.0,1.0,-3.2364113330841064,3.236402988433838,8.419007826887537e-06,2.498793601989746,0.3439411520957947,0.3439411520957947,0.0,206.7842559814453,216.0,10198.3896484375,-0.0,3080.36181640625,1.0,283.1499938964844,287.8043518066406,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425311088562011,1.0,0.0,0.0,0.5236116647720337,0.523615300655365,1.8294146642006133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.357421875,0.0,23.488719940185547,1895.4371337890625,0.0,358.36260986328125,0.2525669038295746,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.7207085490226746,0.278331309556961,0.2548917829990387,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.9192548990249634,0.5900294184684753,0.5610211491584778,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.8673540949821472,0.4992705583572387,0.3508362174034118,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.7875299453735352,0.368376076221466,0.3530382812023163,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7033975720405579,0.2584293484687805,1.184195637702942,288.3413391113281,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3414611816406,1.0,0.6345865726470947,1.0,1.0,0.0,1.0,-3.24700140953064,3.246992826461792,8.473972229694482e-06,2.5068819522857666,0.3445391654968261,0.3445391654968261,0.0,209.8563232421875,219.0,10222.9521484375,-0.0,3120.28173828125,1.0,283.1499938964844,287.8053894042969,290.2481384277344,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435515403747558,1.0,0.0,0.0,0.5247795581817627,0.524783194065094,1.8375844845763826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.638916015625,0.0,23.55547523498535,1895.4371337890625,0.0,360.5815734863281,0.2526906430721283,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.7207085490226746,0.278331309556961,0.2548917829990387,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.9192548990249634,0.5900294184684753,0.5610211491584778,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.8673540949821472,0.4992705583572387,0.3508362174034118,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.7875299453735352,0.368376076221466,0.3530382812023163,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7033975720405579,0.2584293484687805,1.184195637702942,288.3413391113281,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3414611816406,1.0,0.6345865726470947,1.0,1.0,0.0,1.0,-3.24700140953064,3.246992826461792,8.473972229694482e-06,2.5068819522857666,0.3445391654968261,0.3445391654968261,0.0,209.8563232421875,219.0,10222.9521484375,-0.0,3120.28173828125,1.0,283.1499938964844,287.8053894042969,290.2481384277344,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435515403747558,1.0,0.0,0.0,0.5247795581817627,0.524783194065094,1.8375844845763826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.638916015625,0.0,23.55547523498535,1895.4371337890625,0.0,360.5815734863281,0.2526906430721283,1.0,0.0,3.0,1.0,0.0
11976660,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7190475463867188,0.278783917427063,0.2553994357585907,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.9164744019508362,0.5907565951347351,0.5618146061897278,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.867489218711853,0.5041322112083435,0.3542774021625519,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.7857705354690552,0.3693011999130249,0.3540163040161133,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7017015814781189,0.2589691877365112,1.1871167421340942,288.3436889648437,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34381103515625,1.0,0.637546956539154,1.0,1.0,0.0,1.0,-3.257392406463623,3.2573838233947754,8.528087164449971e-06,2.514822244644165,0.3451659977436065,0.3451659977436065,0.0,212.92906188964844,222.0,10248.0703125,-0.0,3160.00830078125,1.0,283.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446055889129638,1.0,0.0,0.0,0.5260105133056641,0.5260141491889954,1.8462150919162923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.040283203125,0.0,23.62613677978516,1895.4371337890625,0.0,362.8870544433594,0.2528221905231476,1.0,0.0,3.0,1.0,0.0
