time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7190475463867188,0.278783917427063,0.2553994357585907,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.9164744019508362,0.5907565951347351,0.5618146061897278,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.867489218711853,0.5041322112083435,0.3542774021625519,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.7857705354690552,0.3693011999130249,0.3540163040161133,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7017015814781189,0.2589691877365112,1.1871167421340942,288.3436889648437,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34381103515625,1.0,0.637546956539154,1.0,1.0,0.0,1.0,-3.257392406463623,3.2573838233947754,8.528087164449971e-06,2.514822244644165,0.3451659977436065,0.3451659977436065,0.0,212.92906188964844,222.0,10248.0703125,-0.0,3160.00830078125,1.0,283.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446055889129638,1.0,0.0,0.0,0.5260105133056641,0.5260141491889954,1.8462150919162923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.040283203125,0.0,23.62613677978516,1895.4371337890625,0.0,362.8870544433594,0.2528221905231476,1.0,0.0,3.0,1.0,0.0
11976780,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7173916697502136,0.2792137563228607,0.2558867335319519,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.9137575626373292,0.5914366245269775,0.5625640153884888,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.8676461577415466,0.5089995861053467,0.3577224314212799,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.7840401530265808,0.3702020347118377,0.3549715578556061,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7000280618667603,0.2594914436340332,1.1899592876434326,288.345703125,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457946777344,1.0,0.640473484992981,1.0,1.0,0.0,1.0,-3.2675893306732178,3.26758074760437,8.581371730542742e-06,2.5226194858551025,0.3458170592784881,0.3458170592784881,0.0,215.9984130859375,225.0,10273.6416015625,-0.0,3199.5185546875,1.0,283.1499938964844,287.8065185546875,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456902742385864,1.0,0.0,0.0,0.5272954702377319,0.5272991061210632,1.8552460900878032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.526123046875,0.0,23.70018768310547,1895.4371337890625,0.0,365.2741088867188,0.2529604732990265,1.0,0.0,3.0,1.0,0.0
11976840,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7173916697502136,0.2792137563228607,0.2558867335319519,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.9137575626373292,0.5914366245269775,0.5625640153884888,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.8676461577415466,0.5089995861053467,0.3577224314212799,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.7840401530265808,0.3702020347118377,0.3549715578556061,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7000280618667603,0.2594914436340332,1.1899592876434326,288.345703125,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457946777344,1.0,0.640473484992981,1.0,1.0,0.0,1.0,-3.2675893306732178,3.26758074760437,8.581371730542742e-06,2.5226194858551025,0.3458170592784881,0.3458170592784881,0.0,215.9984130859375,225.0,10273.6416015625,-0.0,3199.5185546875,1.0,283.1499938964844,287.8065185546875,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456902742385864,1.0,0.0,0.0,0.5272954702377319,0.5272991061210632,1.8552460900878032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.526123046875,0.0,23.70018768310547,1895.4371337890625,0.0,365.2741088867188,0.2529604732990265,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7165635824203491,0.2794200778007507,0.2561227083206177,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.9124231338500975,0.5917585492134094,0.5629217624664307,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.8677312731742859,0.5114354491233826,0.3594463765621185,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7831843495368958,0.3706431686878204,0.3554404973983764,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6991983652114868,0.2597458660602569,1.1913509368896484,288.3465881347656,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466796875,1.0,0.641923725605011,1.0,1.0,0.0,1.0,-3.272613525390625,3.2726049423217773,8.607694326201454e-06,2.526463508605957,0.3461507260799408,0.3461507260799408,0.0,217.5328826904297,225.0,10286.57421875,-0.0,3219.193115234375,1.0,283.1499938964844,287.8066101074219,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462431073188782,1.0,0.0,0.0,0.5279563069343567,0.527959942817688,1.859899434464296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.291259765625,0.0,23.73837661743164,1895.4371337890625,0.0,366.4963684082031,0.2530319690704345,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7157352566719055,0.2796210348606109,0.2563539147377014,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.9111065864562988,0.5920689702033997,0.5632688403129578,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678210377693176,0.5138723850250244,0.361171156167984,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7823352813720703,0.3710784912109375,0.3559039831161499,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6983738541603088,0.2599961161613464,1.1927238702774048,288.3473815917969,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3475036621094,1.0,0.643365740776062,1.0,1.0,0.0,1.0,-3.2775914669036865,3.277582883834839,8.633816833025776e-06,2.5302741527557373,0.3464889228343963,0.3464889228343963,0.0,219.06695556640625,228.0,10299.5849609375,-0.0,3238.817138671875,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44680255651474,1.0,0.0,0.0,0.5286276340484619,0.5286312699317932,1.864632359627194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.065673828125,0.0,23.77723503112793,1895.4371337890625,0.0,367.73724365234375,0.2531047761440277,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.71407550573349,0.280007392168045,0.2568024098873138,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9085285663604736,0.592656135559082,0.5639314651489258,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680123686790466,0.5187498927116394,0.3646229803562164,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7806556820869446,0.3719320297241211,0.3568149507045746,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967392563819885,0.260484367609024,1.195415735244751,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32489013671875,288.3489074707031,1.0,0.6462252140045166,1.0,1.0,0.0,1.0,-3.2874112129211426,3.287402391433716,8.685479770065285e-06,2.53779673576355,0.3471772670745849,0.3471772670745849,0.0,222.1354217529297,231.0,10325.8076171875,-0.0,3277.92529296875,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479411244392395,1.0,0.0,0.0,0.5299983620643616,0.5300019979476929,1.874314747851713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.6279296875,0.0,23.856767654418945,1895.4371337890625,0.0,370.2748718261719,0.2532540261745453,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.71407550573349,0.280007392168045,0.2568024098873138,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9085285663604736,0.592656135559082,0.5639314651489258,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680123686790466,0.5187498927116394,0.3646229803562164,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7806556820869446,0.3719320297241211,0.3568149507045746,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967392563819885,0.260484367609024,1.195415735244751,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32489013671875,288.3489074707031,1.0,0.6462252140045166,1.0,1.0,0.0,1.0,-3.2874112129211426,3.287402391433716,8.685479770065285e-06,2.53779673576355,0.3471772670745849,0.3471772670745849,0.0,222.1354217529297,231.0,10325.8076171875,-0.0,3277.92529296875,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479411244392395,1.0,0.0,0.0,0.5299983620643616,0.5300019979476929,1.874314747851713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.6279296875,0.0,23.856767654418945,1895.4371337890625,0.0,370.2748718261719,0.2532540261745453,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124109268188477,0.2803737223148346,0.2572329938411712,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.906033217906952,0.5931992530822754,0.5645528435707092,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8682214021682739,0.5236318111419678,0.3680777251720428,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7790030837059021,0.3727633655071258,0.3577050864696502,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951259970664978,0.2609567642211914,1.1980369091033936,288.3500061035156,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490535140037537,1.0,1.0,0.0,1.0,-3.297053337097168,3.297044515609741,8.736380550544709e-06,2.545192003250122,0.347879022359848,0.347879022359848,0.0,225.2015380859375,234.0,10352.240234375,-0.0,3316.833251953125,1.0,283.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491057395935058,1.0,0.0,0.0,0.5314014554023743,0.5314050912857056,1.8842520432826866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.1865234375,0.0,23.93843078613281,1895.4371337890625,0.0,372.8879089355469,0.2534075975418091,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124109268188477,0.2803737223148346,0.2572329938411712,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.906033217906952,0.5931992530822754,0.5645528435707092,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8682214021682739,0.5236318111419678,0.3680777251720428,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7790030837059021,0.3727633655071258,0.3577050864696502,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951259970664978,0.2609567642211914,1.1980369091033936,288.3500061035156,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490535140037537,1.0,1.0,0.0,1.0,-3.297053337097168,3.297044515609741,8.736380550544709e-06,2.545192003250122,0.347879022359848,0.347879022359848,0.0,225.2015380859375,234.0,10352.240234375,-0.0,3316.833251953125,1.0,283.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491057395935058,1.0,0.0,0.0,0.5314014554023743,0.5314050912857056,1.8842520432826866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.1865234375,0.0,23.93843078613281,1895.4371337890625,0.0,372.8879089355469,0.2534075975418091,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107387781143188,0.2807203531265259,0.257645845413208,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.9036280512809752,0.5936979055404663,0.5651326179504395,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.8684483766555786,0.5285179018974304,0.3715351223945617,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7773774266242981,0.3735725283622741,0.3585743010044098,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935343146324158,0.2614133954048157,1.200587511062622,288.3509521484375,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241577148437,288.3510131835937,1.0,0.6518508791923523,1.0,1.0,0.0,1.0,-3.3065173625946045,3.3065085411071777,8.786552825768013e-06,2.552476644515991,0.3485918343067169,0.3485918343067169,0.0,228.2648468017578,237.0,10378.82421875,-0.0,3355.5283203125,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.96435546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504372477531433,1.0,0.0,0.0,0.5328322649002075,0.5328359007835388,1.8944122714970035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.67431640625,0.0,24.021953582763672,1895.4371337890625,0.0,375.89691162109375,0.2535648941993713,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107387781143188,0.2807203531265259,0.257645845413208,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.9036280512809752,0.5936979055404663,0.5651326179504395,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.8684483766555786,0.5285179018974304,0.3715351223945617,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7773774266242981,0.3735725283622741,0.3585743010044098,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935343146324158,0.2614133954048157,1.200587511062622,288.3509521484375,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241577148437,288.3510131835937,1.0,0.6518508791923523,1.0,1.0,0.0,1.0,-3.3065173625946045,3.3065085411071777,8.786552825768013e-06,2.552476644515991,0.3485918343067169,0.3485918343067169,0.0,228.2648468017578,237.0,10378.82421875,-0.0,3355.5283203125,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.96435546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504372477531433,1.0,0.0,0.0,0.5328322649002075,0.5328359007835388,1.8944122714970035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.67431640625,0.0,24.021953582763672,1895.4371337890625,0.0,375.89691162109375,0.2535648941993713,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7090538740158081,0.2810484766960144,0.2580420672893524,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9013023376464844,0.5941533446311951,0.5656718611717224,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.868690013885498,0.5334081053733826,0.3749951422214508,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757761478424072,0.3743601739406585,0.3594233691692352,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6919621229171753,0.261854887008667,1.2030706405639648,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546171307563782,1.0,1.0,0.0,1.0,-3.3158106803894043,3.315801858901977,8.836073902784847e-06,2.559674024581909,0.3493129909038543,0.3493129909038543,0.0,231.3291015625,240.0,10405.498046875,-0.0,3394.040771484375,1.0,283.1499938964844,287.8051452636719,290.177734375,290.95361328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520758986473083,1.0,0.0,0.0,0.534285306930542,0.5342889428138733,1.9047586619080903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.922119140625,0.0,24.10701942443848,1895.4371337890625,0.0,379.6322021484375,0.2537253201007843,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7090538740158081,0.2810484766960144,0.2580420672893524,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9013023376464844,0.5941533446311951,0.5656718611717224,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.868690013885498,0.5334081053733826,0.3749951422214508,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757761478424072,0.3743601739406585,0.3594233691692352,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6919621229171753,0.261854887008667,1.2030706405639648,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546171307563782,1.0,1.0,0.0,1.0,-3.3158106803894043,3.315801858901977,8.836073902784847e-06,2.559674024581909,0.3493129909038543,0.3493129909038543,0.0,231.3291015625,240.0,10405.498046875,-0.0,3394.040771484375,1.0,283.1499938964844,287.8051452636719,290.177734375,290.95361328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520758986473083,1.0,0.0,0.0,0.534285306930542,0.5342889428138733,1.9047586619080903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.922119140625,0.0,24.10701942443848,1895.4371337890625,0.0,379.6322021484375,0.2537253201007843,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7082074284553528,0.2812057137489319,0.2582339644432068,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.9001525044441223,0.594364583492279,0.5659259557723999,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.868818461894989,0.5358548760414124,0.3767261207103729,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7749863862991333,0.3747458457946777,0.3598401844501495,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6911851167678833,0.2620699405670166,1.2042865753173828,288.3519897460937,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.35205078125,1.0,0.6559892296791077,1.0,1.0,0.0,1.0,-3.320392370223999,3.3203835487365723,8.860580237524118e-06,2.5632386207580566,0.3496760725975036,0.3496760725975036,0.0,232.85890197753903,240.0,10418.8525390625,-0.0,3413.208251953125,1.0,283.1499938964844,287.8047790527344,290.1699523925781,290.9471740722656,293.1499938964844,293.1499938964844,283.1499938964844,17980.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529787003993988,1.0,0.0,0.0,0.5350189208984375,0.5350225567817688,1.909992874971067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.420166015625,0.0,24.15005683898925,1895.4371337890625,0.0,381.7054138183594,0.2538065612316131,1.0,0.0,3.0,1.0,0.0
11977560,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073615789413452,0.2813586890697479,0.2584220767021179,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8990076780319214,0.5945652723312378,0.566170334815979,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8689498901367188,0.5383027195930481,0.3784578442573547,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7742021679878235,0.3751263618469238,0.360252171754837,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904125213623047,0.2622814178466797,1.2054866552352903,288.3522644042969,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.352294921875,1.0,0.6573538780212402,1.0,1.0,0.0,1.0,-3.3249337673187256,3.324924945831299,8.88493286765879e-06,2.566782236099243,0.3500404059886932,0.3500404059886932,0.0,234.38943481445312,243.0,10432.2119140625,-0.0,3432.335693359375,1.0,283.1499938964844,287.8043518066406,290.16143798828125,290.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,17980.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539111852645874,1.0,0.0,0.0,0.5357563495635986,0.5357599854469299,1.915261549356728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.8310546875,0.0,24.19337654113769,1895.4371337890625,0.0,383.8583068847656,0.2538883984088897,1.0,0.0,3.0,1.0,0.0
11977620,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056818008422852,0.2816520631313324,0.2587870061397552,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8967352509498596,0.5949349403381348,0.5666292905807495,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8692238330841064,0.543201744556427,0.3819233477115631,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.7726519107818604,0.3758717775344848,0.3610615134239197,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888825297355652,0.2626937329769134,1.207839012145996,288.3526611328125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32293701171875,288.3526916503906,1.0,0.660061240196228,1.0,1.0,0.0,1.0,-3.333894968032837,3.33388614654541,8.933162462199107e-06,2.573805093765259,0.3507719039916992,0.3507719039916992,0.0,237.4497985839844,246.0,10458.919921875,-0.0,3470.447265625,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.92340087890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455796867609024,1.0,0.0,0.0,0.5372408032417297,0.5372444987297058,1.925890025233912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.39306640625,0.0,24.280759811401367,1895.4371337890625,0.0,388.248046875,0.2540535926818847,1.0,0.0,3.0,1.0,0.0
11977680,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056818008422852,0.2816520631313324,0.2587870061397552,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8967352509498596,0.5949349403381348,0.5666292905807495,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8692238330841064,0.543201744556427,0.3819233477115631,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.7726519107818604,0.3758717775344848,0.3610615134239197,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888825297355652,0.2626937329769134,1.207839012145996,288.3526611328125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32293701171875,288.3526916503906,1.0,0.660061240196228,1.0,1.0,0.0,1.0,-3.333894968032837,3.33388614654541,8.933162462199107e-06,2.573805093765259,0.3507719039916992,0.3507719039916992,0.0,237.4497985839844,246.0,10458.919921875,-0.0,3470.447265625,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.92340087890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455796867609024,1.0,0.0,0.0,0.5372408032417297,0.5372444987297058,1.925890025233912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.39306640625,0.0,24.280759811401367,1895.4371337890625,0.0,388.248046875,0.2540535926818847,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.70401930809021,0.2819287776947021,0.2591369152069092,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8944869637489319,0.5952615737915039,0.5670478940010071,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695139288902283,0.5481052398681641,0.3853916525840759,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711266279220581,0.376596063375473,0.3618509471416473,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6873736381530762,0.2630917429924011,1.210127353668213,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627402901649475,1.0,1.0,0.0,1.0,-3.3426921367645264,3.3426830768585205,8.980735401564743e-06,2.580738067626953,0.3515057563781738,0.3515057563781738,0.0,240.50680541992188,249.0,10485.5771484375,-0.0,3508.343505859375,1.0,283.1499938964844,287.80242919921875,290.1204833984375,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576252996921539,1.0,0.0,0.0,0.5387352705001831,0.5387389659881592,1.936619575815257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.63623046875,0.0,24.36896324157715,1895.4371337890625,0.0,392.5514221191406,0.2542205154895782,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.70401930809021,0.2819287776947021,0.2591369152069092,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8944869637489319,0.5952615737915039,0.5670478940010071,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695139288902283,0.5481052398681641,0.3853916525840759,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711266279220581,0.376596063375473,0.3618509471416473,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6873736381530762,0.2630917429924011,1.210127353668213,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627402901649475,1.0,1.0,0.0,1.0,-3.3426921367645264,3.3426830768585205,8.980735401564743e-06,2.580738067626953,0.3515057563781738,0.3515057563781738,0.0,240.50680541992188,249.0,10485.5771484375,-0.0,3508.343505859375,1.0,283.1499938964844,287.80242919921875,290.1204833984375,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576252996921539,1.0,0.0,0.0,0.5387352705001831,0.5387389659881592,1.936619575815257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.63623046875,0.0,24.36896324157715,1895.4371337890625,0.0,392.5514221191406,0.2542205154895782,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023716568946838,0.2821897864341736,0.2594728469848633,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922594785690308,0.5955469608306885,0.5674278736114502,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698159456253052,0.5530128479003906,0.3888626098632812,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696230411529541,0.377299964427948,0.3626213669776916,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858832836151123,0.2634762227535248,1.2123554944992063,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653912663459778,1.0,1.0,0.0,1.0,-3.3513340950012207,3.351325035095215,9.027687156049067e-06,2.5875847339630127,0.3522403240203857,0.3522403240203857,0.0,243.56434631347656,252.0,10512.150390625,-0.0,3546.060546875,1.0,283.1499938964844,287.8013000488281,290.0968322753906,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459363728761673,1.0,0.0,0.0,0.5402361154556274,0.5402398109436035,1.9474249768336452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.61767578125,0.0,24.457767486572266,1895.4371337890625,0.0,396.6864013671875,0.254388689994812,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023716568946838,0.2821897864341736,0.2594728469848633,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922594785690308,0.5955469608306885,0.5674278736114502,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698159456253052,0.5530128479003906,0.3888626098632812,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696230411529541,0.377299964427948,0.3626213669776916,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858832836151123,0.2634762227535248,1.2123554944992063,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653912663459778,1.0,1.0,0.0,1.0,-3.3513340950012207,3.351325035095215,9.027687156049067e-06,2.5875847339630127,0.3522403240203857,0.3522403240203857,0.0,243.56434631347656,252.0,10512.150390625,-0.0,3546.060546875,1.0,283.1499938964844,287.8013000488281,290.0968322753906,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459363728761673,1.0,0.0,0.0,0.5402361154556274,0.5402398109436035,1.9474249768336452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.61767578125,0.0,24.457767486572266,1895.4371337890625,0.0,396.6864013671875,0.254388689994812,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007410526275635,0.2824355363845825,0.259795069694519,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900555372238159,0.5957919359207153,0.5677698850631714,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.87013179063797,0.557924211025238,0.3923359513282776,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681427597999573,0.3779837191104889,0.3633728325366974,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844132542610168,0.2638475596904754,1.214524745941162,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680156588554382,1.0,1.0,0.0,1.0,-3.359823226928711,3.359814167022705,9.074013178178577e-06,2.5943431854248047,0.3529741466045379,0.3529741466045379,0.0,246.6191864013672,255.0,10538.6064453125,-0.0,3583.578125,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610137343406677,1.0,0.0,0.0,0.5417404770851135,0.5417441129684448,1.958285622549738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.375,0.0,24.54700088500977,1895.4371337890625,0.0,400.6509094238281,0.2545578181743622,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007410526275635,0.2824355363845825,0.259795069694519,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900555372238159,0.5957919359207153,0.5677698850631714,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.87013179063797,0.557924211025238,0.3923359513282776,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681427597999573,0.3779837191104889,0.3633728325366974,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844132542610168,0.2638475596904754,1.214524745941162,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680156588554382,1.0,1.0,0.0,1.0,-3.359823226928711,3.359814167022705,9.074013178178577e-06,2.5943431854248047,0.3529741466045379,0.3529741466045379,0.0,246.6191864013672,255.0,10538.6064453125,-0.0,3583.578125,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610137343406677,1.0,0.0,0.0,0.5417404770851135,0.5417441129684448,1.958285622549738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.375,0.0,24.54700088500977,1895.4371337890625,0.0,400.6509094238281,0.2545578181743622,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999303698539734,0.2825526297092438,0.2599510550498962,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889601230621338,0.5958992838859558,0.5679267048835754,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702927231788635,0.560381293296814,0.394073486328125,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674093246459961,0.3783178329467773,0.3637413382530212,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836841106414795,0.2640282213687897,1.215587496757507,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3213806152344,288.35302734375,1.0,0.6693171858787537,1.0,1.0,0.0,1.0,-3.364010810852051,3.364001750946045,9.096937901631463e-06,2.5976881980896,0.3533404171466827,0.3533404171466827,0.0,248.1477813720703,255.0,10551.78125,-0.0,3602.273193359375,1.0,283.1499938964844,287.7994689941406,290.0586853027344,290.847900390625,293.1499938964844,293.1499938964844,283.1499938964844,17979.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618075489997864,1.0,0.0,0.0,0.5424930453300476,0.5424967408180237,1.963730333898184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.176513671875,0.0,24.59172821044922,1895.4371337890625,0.0,402.5721130371094,0.2546426355838775,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991247534751892,0.2826660275459289,0.2601037621498108,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878718018531799,0.5959972143173218,0.5680745244026184,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704579472541809,0.5628389120101929,0.3958114683628082,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666823863983154,0.378646969795227,0.3641051650047302,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829608678817749,0.2642057836055755,1.2166359424591064,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706126928329468,1.0,1.0,0.0,1.0,-3.368161201477051,3.368152141571045,9.119706191995648e-06,2.60101056098938,0.353706032037735,0.353706032037735,0.0,249.67434692382807,258.0,10564.9150390625,-0.0,3620.91064453125,1.0,283.1499938964844,287.798828125,290.0454406738281,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,17979.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625850021839142,1.0,0.0,0.0,0.5432455539703369,0.5432491898536682,1.9691817954026192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.93310546875,0.0,24.636499404907227,1895.4371337890625,0.0,404.462646484375,0.2547275722026825,1.0,0.0,3.0,1.0,0.0
11978220,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975255608558655,0.2828820049762726,0.2603994309902191,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8857129216194153,0.5961669683456421,0.5683451294898987,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707965612411499,0.5677561163902283,0.3992885053157806,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652444243431091,0.3792905211448669,0.3648189604282379,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815287470817566,0.2645516991615295,1.2186918258666992,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.673184871673584,1.0,1.0,0.0,1.0,-3.3763556480407715,3.3763463497161865,9.164791663351934e-06,2.607588768005371,0.3544348776340484,0.3544348776340484,0.0,252.72607421875,261.0,10591.0556640625,-0.0,3658.048583984375,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640972912311554,1.0,0.0,0.0,0.5447490215301514,0.5447526574134827,1.980096620002314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.31884765625,0.0,24.726118087768555,1895.4371337890625,0.0,408.1654052734375,0.2548976242542267,1.0,0.0,3.0,1.0,0.0
11978280,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975255608558655,0.2828820049762726,0.2603994309902191,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8857129216194153,0.5961669683456421,0.5683451294898987,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707965612411499,0.5677561163902283,0.3992885053157806,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652444243431091,0.3792905211448669,0.3648189604282379,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815287470817566,0.2645516991615295,1.2186918258666992,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.673184871673584,1.0,1.0,0.0,1.0,-3.3763556480407715,3.3763463497161865,9.164791663351934e-06,2.607588768005371,0.3544348776340484,0.3544348776340484,0.0,252.72607421875,261.0,10591.0556640625,-0.0,3658.048583984375,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640972912311554,1.0,0.0,0.0,0.5447490215301514,0.5447526574134827,1.980096620002314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.31884765625,0.0,24.726118087768555,1895.4371337890625,0.0,408.1654052734375,0.2548976242542267,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959396004676819,0.2830833792686462,0.2606822550296783,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835734128952026,0.5962973237037659,0.5685807466506958,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711427450180054,0.5726752877235413,0.4027668535709381,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638242244720459,0.3799140155315399,0.3655141592025757,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801130771636963,0.2648853659629822,1.2206937074661257,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202209472656,288.3525085449219,1.0,0.6757309436798096,1.0,1.0,0.0,1.0,-3.384406805038452,3.3843977451324463,9.209256859321611e-06,2.614074468612671,0.3551596701145172,0.3551596701145172,0.0,255.7792205810547,264.0,10617.0029296875,-0.0,3695.014404296875,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,17979.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655516147613525,1.0,0.0,0.0,0.5462487936019897,0.546252429485321,1.99101464204432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.546630859375,0.0,24.81572723388672,1895.4371337890625,0.0,411.7581481933594,0.255067765712738,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959396004676819,0.2830833792686462,0.2606822550296783,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835734128952026,0.5962973237037659,0.5685807466506958,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711427450180054,0.5726752877235413,0.4027668535709381,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638242244720459,0.3799140155315399,0.3655141592025757,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801130771636963,0.2648853659629822,1.2206937074661257,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202209472656,288.3525085449219,1.0,0.6757309436798096,1.0,1.0,0.0,1.0,-3.384406805038452,3.3843977451324463,9.209256859321611e-06,2.614074468612671,0.3551596701145172,0.3551596701145172,0.0,255.7792205810547,264.0,10617.0029296875,-0.0,3695.014404296875,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,17979.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655516147613525,1.0,0.0,0.0,0.5462487936019897,0.546252429485321,1.99101464204432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.546630859375,0.0,24.81572723388672,1895.4371337890625,0.0,411.7581481933594,0.255067765712738,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943680644035339,0.2832704484462738,0.2609523832798004,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814513683319092,0.5963823795318604,0.5687751770019531,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714972138404846,0.5775953531265259,0.4062457978725433,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624228596687317,0.3805176913738251,0.3661908507347107,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787151098251343,0.2652071416378021,1.2226428985595703,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782520413398743,1.0,1.0,0.0,1.0,-3.3923087120056152,3.3922994136810303,9.25304993870668e-06,2.620457887649536,0.3558795750141144,0.3558795750141144,0.0,258.8311462402344,267.0,10642.7275390625,-0.0,3731.771240234375,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669466614723205,1.0,0.0,0.0,0.5477429032325745,0.5477465391159058,2.001921117766869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.635009765625,0.0,24.90520668029785,1895.4371337890625,0.0,415.2341613769531,0.255237728357315,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943680644035339,0.2832704484462738,0.2609523832798004,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814513683319092,0.5963823795318604,0.5687751770019531,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714972138404846,0.5775953531265259,0.4062457978725433,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624228596687317,0.3805176913738251,0.3661908507347107,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787151098251343,0.2652071416378021,1.2226428985595703,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782520413398743,1.0,1.0,0.0,1.0,-3.3923087120056152,3.3922994136810303,9.25304993870668e-06,2.620457887649536,0.3558795750141144,0.3558795750141144,0.0,258.8311462402344,267.0,10642.7275390625,-0.0,3731.771240234375,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669466614723205,1.0,0.0,0.0,0.5477429032325745,0.5477465391159058,2.001921117766869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.635009765625,0.0,24.90520668029785,1895.4371337890625,0.0,415.2341613769531,0.255237728357315,1.0,0.0,3.0,1.0,0.0
