time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928094625473022,0.2834427952766418,0.2612095773220062,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793436288833618,0.5964202880859375,0.5689257979393005,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718578815460205,0.5825153589248657,0.4097246825695038,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610383033752441,0.381101131439209,0.3668487668037414,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773332357406616,0.2655169069766998,1.224539279937744,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807476282119751,1.0,1.0,0.0,1.0,-3.4000561237335205,3.4000468254089355,9.296127245761454e-06,2.6267318725585938,0.3565935790538788,0.3565935790538788,0.0,261.88287353515625,270.0,10668.19921875,-0.0,3768.30712890625,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682731032371521,1.0,0.0,0.0,0.5492292046546936,0.5492328405380249,2.0128004152297773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.600830078125,0.0,24.99442672729492,1895.4371337890625,0.0,418.5665893554688,0.2554072737693786,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928094625473022,0.2834427952766418,0.2612095773220062,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793436288833618,0.5964202880859375,0.5689257979393005,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718578815460205,0.5825153589248657,0.4097246825695038,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610383033752441,0.381101131439209,0.3668487668037414,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773332357406616,0.2655169069766998,1.224539279937744,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807476282119751,1.0,1.0,0.0,1.0,-3.4000561237335205,3.4000468254089355,9.296127245761454e-06,2.6267318725585938,0.3565935790538788,0.3565935790538788,0.0,261.88287353515625,270.0,10668.19921875,-0.0,3768.30712890625,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682731032371521,1.0,0.0,0.0,0.5492292046546936,0.5492328405380249,2.0128004152297773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.600830078125,0.0,24.99442672729492,1895.4371337890625,0.0,418.5665893554688,0.2554072737693786,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920345425605774,0.2835235595703125,0.2613334357738495,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782947659492493,0.596422016620636,0.5689849853515625,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.872039794921875,0.584975004196167,0.4114638268947601,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.760351836681366,0.3813854157924652,0.3671708106994629,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766480207443237,0.2656674385070801,1.2254685163497925,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515625,1.0,0.6819857954978943,1.0,1.0,0.0,1.0,-3.403873443603516,3.403863906860352,9.317401236330625e-06,2.6298274993896484,0.3569481670856476,0.3569481670856476,0.0,263.4092102050781,270.0,10680.8359375,-0.0,3786.49658203125,1.0,283.1499938964844,287.79248046875,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689089655876159,1.0,0.0,0.0,0.549968957901001,0.549972653388977,2.0182262971957243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.0458984375,0.0,25.03890991210937,1895.4371337890625,0.0,420.1735534667969,0.2554918527603149,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912633776664734,0.2836005389690399,0.2614539563655853,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772501349449158,0.5964118838310242,0.569033145904541,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722236752510071,0.5874339938163757,0.4132026731967926,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596698999404907,0.3816644847393036,0.3674880266189575,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.675967276096344,0.2658149898052215,1.2263844013214111,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832177042961121,1.0,1.0,0.0,1.0,-3.407650947570801,3.407641649246216,9.338484233012425e-06,2.6328933238983154,0.3573009967803955,0.3573009967803955,0.0,264.934326171875,273.0,10693.400390625,-0.0,3804.619384765625,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695249497890472,1.0,0.0,0.0,0.5507060885429382,0.5507097244262695,2.0236399222994805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.469482421875,0.0,25.08328437805176,1895.4371337890625,0.0,421.7362365722656,0.2555762231349945,1.0,0.0,3.0,1.0,0.0
11978820,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897286772727966,0.2837437093257904,0.2616856098175049,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751698732376099,0.5963582396507263,0.5690983533859253,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.872592568397522,0.5923500657081604,0.4166789650917053,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583162784576416,0.3822078704833984,0.3681088089942932,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746161580085754,0.2661017477512359,1.2281798124313354,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856623888015747,1.0,1.0,0.0,1.0,-3.415095806121826,3.415086507797241,9.38011635298608e-06,2.6389403343200684,0.358001172542572,0.358001172542572,0.0,267.9869079589844,276.0,10718.3173828125,-0.0,3840.715576171875,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706965982913971,1.0,0.0,0.0,0.552172064781189,0.552175760269165,2.034428092656526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.26708984375,0.0,25.17168617248535,1895.4371337890625,0.0,424.7247314453125,0.2557443678379059,1.0,0.0,3.0,1.0,0.0
11978880,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897286772727966,0.2837437093257904,0.2616856098175049,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751698732376099,0.5963582396507263,0.5690983533859253,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.872592568397522,0.5923500657081604,0.4166789650917053,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583162784576416,0.3822078704833984,0.3681088089942932,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746161580085754,0.2661017477512359,1.2281798124313354,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856623888015747,1.0,1.0,0.0,1.0,-3.415095806121826,3.415086507797241,9.38011635298608e-06,2.6389403343200684,0.358001172542572,0.358001172542572,0.0,267.9869079589844,276.0,10718.3173828125,-0.0,3840.715576171875,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706965982913971,1.0,0.0,0.0,0.552172064781189,0.552175760269165,2.034428092656526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.26708984375,0.0,25.17168617248535,1895.4371337890625,0.0,424.7247314453125,0.2557443678379059,1.0,0.0,3.0,1.0,0.0
11978940,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882057189941406,0.2838720083236694,0.2619042098522186,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8731038570404053,0.596259593963623,0.5691214799880981,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729646801948547,0.5972621440887451,0.4201525747776031,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569776177406311,0.3827309906482696,0.3687108159065246,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732804775238037,0.2663772702217102,1.2299259901046753,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880818009376526,1.0,1.0,0.0,1.0,-3.422389507293701,3.422380208969116,9.421004506293684e-06,2.6448686122894287,0.3586935102939605,0.3586935102939605,0.0,271.0389099121094,279.0,10742.931640625,-0.0,3876.577392578125,1.0,283.1499938964844,287.7886657714844,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717819690704345,1.0,0.0,0.0,0.5536257028579712,0.5536293983459473,2.0451539128885088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.020263671875,0.0,25.25953865051269,1895.4371337890625,0.0,427.5122375488281,0.2559114992618561,1.0,0.0,3.0,1.0,0.0
11979000,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882057189941406,0.2838720083236694,0.2619042098522186,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8731038570404053,0.596259593963623,0.5691214799880981,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729646801948547,0.5972621440887451,0.4201525747776031,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569776177406311,0.3827309906482696,0.3687108159065246,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732804775238037,0.2663772702217102,1.2299259901046753,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880818009376526,1.0,1.0,0.0,1.0,-3.422389507293701,3.422380208969116,9.421004506293684e-06,2.6448686122894287,0.3586935102939605,0.3586935102939605,0.0,271.0389099121094,279.0,10742.931640625,-0.0,3876.577392578125,1.0,283.1499938964844,287.7886657714844,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717819690704345,1.0,0.0,0.0,0.5536257028579712,0.5536293983459473,2.0451539128885088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.020263671875,0.0,25.25953865051269,1895.4371337890625,0.0,427.5122375488281,0.2559114992618561,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866960525512695,0.2839857339859009,0.2621099352836609,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710544109344482,0.5961177349090576,0.5691042542457581,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733409643173218,0.6021689176559448,0.4236225187778473,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556551098823547,0.3832343518733978,0.3692944049835205,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.671961784362793,0.2666420638561249,1.2316246032714844,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.690477728843689,1.0,1.0,0.0,1.0,-3.429535388946533,3.429526090621948,9.461152330914048e-06,2.650677442550659,0.3593776822090149,0.3593776822090149,0.0,274.08770751953125,282.0,10767.2373046875,-0.0,3912.19140625,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727753102779388,1.0,0.0,0.0,0.5550662279129028,0.5550698637962341,2.0558104552037548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.757080078125,0.0,25.346784591674805,1895.4371337890625,0.0,430.0796508789063,0.2560775279998779,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866960525512695,0.2839857339859009,0.2621099352836609,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710544109344482,0.5961177349090576,0.5691042542457581,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733409643173218,0.6021689176559448,0.4236225187778473,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556551098823547,0.3832343518733978,0.3692944049835205,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.671961784362793,0.2666420638561249,1.2316246032714844,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.690477728843689,1.0,1.0,0.0,1.0,-3.429535388946533,3.429526090621948,9.461152330914048e-06,2.650677442550659,0.3593776822090149,0.3593776822090149,0.0,274.08770751953125,282.0,10767.2373046875,-0.0,3912.19140625,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727753102779388,1.0,0.0,0.0,0.5550662279129028,0.5550698637962341,2.0558104552037548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.757080078125,0.0,25.346784591674805,1895.4371337890625,0.0,430.0796508789063,0.2560775279998779,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851959824562073,0.2840844690799713,0.2623025774955749,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.869017481803894,0.59593266248703,0.569046676158905,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737167716026306,0.6070689558982849,0.4270879626274109,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543449401855469,0.3837174475193023,0.3698593080043793,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.670656681060791,0.2668961584568023,1.233276605606079,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928486824035645,1.0,1.0,0.0,1.0,-3.4365334510803223,3.436523914337158,9.500544365437236e-06,2.6563637256622314,0.3600531220436096,0.3600531220436096,0.0,277.1381225585937,285.0,10791.21875,-0.0,3947.57958984375,1.0,283.1499938964844,287.7855224609375,289.7975769042969,290.60272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473671406507492,1.0,0.0,0.0,0.5564922094345093,0.5564958453178406,2.0663868838255442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.507080078125,0.0,25.43334007263184,1895.4371337890625,0.0,432.4090881347656,0.2562423050403595,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851959824562073,0.2840844690799713,0.2623025774955749,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.869017481803894,0.59593266248703,0.569046676158905,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737167716026306,0.6070689558982849,0.4270879626274109,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543449401855469,0.3837174475193023,0.3698593080043793,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.670656681060791,0.2668961584568023,1.233276605606079,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928486824035645,1.0,1.0,0.0,1.0,-3.4365334510803223,3.436523914337158,9.500544365437236e-06,2.6563637256622314,0.3600531220436096,0.3600531220436096,0.0,277.1381225585937,285.0,10791.21875,-0.0,3947.57958984375,1.0,283.1499938964844,287.7855224609375,289.7975769042969,290.60272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473671406507492,1.0,0.0,0.0,0.5564922094345093,0.5564958453178406,2.0663868838255442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.507080078125,0.0,25.43334007263184,1895.4371337890625,0.0,432.4090881347656,0.2562423050403595,1.0,0.0,3.0,1.0,0.0
11979300,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844494938850403,0.2841280400753021,0.2623938322067261,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8680037260055542,0.5958237051963806,0.569002628326416,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739044070243835,0.6095160841941833,0.4288186430931091,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536942958831787,0.3839512467384338,0.370134562253952,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.670009195804596,0.2670191526412964,1.234084963798523,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940245628356934,1.0,1.0,0.0,1.0,-3.4399755001068115,3.4399659633636475,9.519945706415456e-06,2.659158945083618,0.3603873550891876,0.3603873550891876,0.0,278.66363525390625,285.0,10803.0810546875,-0.0,3965.181884765625,1.0,283.1499938964844,287.78472900390625,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740824401378631,1.0,0.0,0.0,0.557199239730835,0.557202935218811,2.0716411697208066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.896240234375,0.0,25.47632598876953,1895.4371337890625,0.0,433.4818420410156,0.2563241720199585,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837059855461121,0.2841679751873016,0.2624819278717041,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669940233230591,0.5957046747207642,0.5689491033554077,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740924000740051,0.6119610667228699,0.4305479824542999,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530472278594971,0.3841801583766937,0.3704052865505218,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693657636642456,0.2671396434307098,1.2348824739456177,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951947808265686,1.0,1.0,0.0,1.0,-3.4433822631835938,3.4433727264404297,9.539163329463918e-06,2.66192364692688,0.3607193529605865,0.3607193529605865,0.0,280.18853759765625,288.0,10814.861328125,-0.0,3982.7236328125,1.0,283.1499938964844,287.783935546875,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744676649570465,1.0,0.0,0.0,0.557902455329895,0.5579061508178711,2.07687342879126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.298828125,0.0,25.51912307739257,1895.4371337890625,0.0,434.48968505859375,0.2564056515693664,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.682227611541748,0.2842367589473724,0.2626482546329498,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649864196777344,0.5954362154006958,0.5688135623931885,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744688034057617,0.6168443560600281,0.4340018630027771,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517633438110352,0.3846231997013092,0.3709329962730407,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6680904626846313,0.2673731446266174,1.236444115638733,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975178718566895,1.0,1.0,0.0,1.0,-3.450087308883667,3.450077772140503,9.57702832238283e-06,2.6673595905303955,0.3613763451576233,0.3613763451576233,0.0,283.2367858886719,291.0,10838.1669921875,-0.0,4017.61865234375,1.0,283.1499938964844,287.7823486328125,289.75103759765625,290.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751569628715515,1.0,0.0,0.0,0.5592967867851257,0.5593004822731018,2.0872676032013263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.16162109375,0.0,25.604114532470703,1895.4371337890625,0.0,436.299072265625,0.2565675377845764,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.682227611541748,0.2842367589473724,0.2626482546329498,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649864196777344,0.5954362154006958,0.5688135623931885,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744688034057617,0.6168443560600281,0.4340018630027771,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517633438110352,0.3846231997013092,0.3709329962730407,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6680904626846313,0.2673731446266174,1.236444115638733,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975178718566895,1.0,1.0,0.0,1.0,-3.450087308883667,3.450077772140503,9.57702832238283e-06,2.6673595905303955,0.3613763451576233,0.3613763451576233,0.0,283.2367858886719,291.0,10838.1669921875,-0.0,4017.61865234375,1.0,283.1499938964844,287.7823486328125,289.75103759765625,290.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751569628715515,1.0,0.0,0.0,0.5592967867851257,0.5593004822731018,2.0872676032013263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.16162109375,0.0,25.604114532470703,1895.4371337890625,0.0,436.299072265625,0.2565675377845764,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807577013969421,0.2842903435230255,0.2628013491630554,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.862991213798523,0.5951269865036011,0.5686400532722473,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748421669006348,0.6217174530029297,0.4374489188194275,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504898905754089,0.3850461542606354,0.3714421093463897,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668279767036438,0.267596572637558,1.2379623651504517,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998162269592285,1.0,1.0,0.0,1.0,-3.456648111343384,3.45663857460022,9.614123882784044e-06,2.67266845703125,0.3620235323905945,0.3620235323905945,0.0,286.2870178222656,294.0,10861.1220703125,-0.0,4052.28173828125,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757368862628937,1.0,0.0,0.0,0.5606738924980164,0.5606775879859924,2.097558748914708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.128173828125,0.0,25.688230514526367,1895.4371337890625,0.0,437.8272399902344,0.2567277550697326,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807577013969421,0.2842903435230255,0.2628013491630554,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.862991213798523,0.5951269865036011,0.5686400532722473,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748421669006348,0.6217174530029297,0.4374489188194275,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504898905754089,0.3850461542606354,0.3714421093463897,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668279767036438,0.267596572637558,1.2379623651504517,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998162269592285,1.0,1.0,0.0,1.0,-3.456648111343384,3.45663857460022,9.614123882784044e-06,2.67266845703125,0.3620235323905945,0.3620235323905945,0.0,286.2870178222656,294.0,10861.1220703125,-0.0,4052.28173828125,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757368862628937,1.0,0.0,0.0,0.5606738924980164,0.5606775879859924,2.097558748914708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.128173828125,0.0,25.688230514526367,1895.4371337890625,0.0,437.8272399902344,0.2567277550697326,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792992353439331,0.2843288779258728,0.2629411816596985,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.86101233959198,0.5947785973548889,0.5684298276901245,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.875215470790863,0.6265791058540344,0.4408880770206451,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492296099662781,0.3854493200778961,0.3719328045845032,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655811667442322,0.2678103744983673,1.2394379377365112,288.3461608886719,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.3461608886719,1.0,0.7020919919013977,1.0,1.0,0.0,1.0,-3.46306586265564,3.4630560874938965,9.65044728218345e-06,2.677849769592285,0.3626608848571777,0.3626608848571777,0.0,289.333984375,297.0,10883.7216796875,-0.0,4086.6787109375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17981.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762022197246551,1.0,0.0,0.0,0.5620334148406982,0.5620370507240295,2.1077433132177248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.22900390625,0.0,25.77143859863281,1895.4371337890625,0.0,439.0574035644531,0.2568863034248352,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792992353439331,0.2843288779258728,0.2629411816596985,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.86101233959198,0.5947785973548889,0.5684298276901245,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.875215470790863,0.6265791058540344,0.4408880770206451,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492296099662781,0.3854493200778961,0.3719328045845032,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655811667442322,0.2678103744983673,1.2394379377365112,288.3461608886719,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.3461608886719,1.0,0.7020919919013977,1.0,1.0,0.0,1.0,-3.46306586265564,3.4630560874938965,9.65044728218345e-06,2.677849769592285,0.3626608848571777,0.3626608848571777,0.0,289.333984375,297.0,10883.7216796875,-0.0,4086.6787109375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17981.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762022197246551,1.0,0.0,0.0,0.5620334148406982,0.5620370507240295,2.1077433132177248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.22900390625,0.0,25.77143859863281,1895.4371337890625,0.0,439.0574035644531,0.2568863034248352,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778475046157837,0.2843513190746307,0.2630674540996551,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590442538261414,0.5943887829780579,0.5681825280189514,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755771517753601,0.6314009428024292,0.4443100392818451,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.747977614402771,0.3858318924903869,0.3724049925804138,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643458008766174,0.2680144011974334,1.2408723831176758,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043433785438538,1.0,1.0,0.0,1.0,-3.469330310821533,3.469320774078369,9.685937584436031e-06,2.6828951835632324,0.363288015127182,0.363288015127182,0.0,292.384521484375,300.0,10905.9501953125,-0.0,4120.8203125,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765499234199524,1.0,0.0,0.0,0.5633745193481445,0.5633782148361206,2.1178143683187045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.4951171875,0.0,25.85368728637696,1895.4371337890625,0.0,439.9788208007813,0.2570430338382721,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778475046157837,0.2843513190746307,0.2630674540996551,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590442538261414,0.5943887829780579,0.5681825280189514,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755771517753601,0.6314009428024292,0.4443100392818451,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.747977614402771,0.3858318924903869,0.3724049925804138,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643458008766174,0.2680144011974334,1.2408723831176758,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043433785438538,1.0,1.0,0.0,1.0,-3.469330310821533,3.469320774078369,9.685937584436031e-06,2.6828951835632324,0.363288015127182,0.363288015127182,0.0,292.384521484375,300.0,10905.9501953125,-0.0,4120.8203125,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765499234199524,1.0,0.0,0.0,0.5633745193481445,0.5633782148361206,2.1178143683187045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.4951171875,0.0,25.85368728637696,1895.4371337890625,0.0,439.9788208007813,0.2570430338382721,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771200299263,0.2843546867370605,0.2631245255470276,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.858058750629425,0.5941730737686157,0.5680415034294128,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757330775260925,0.633750855922699,0.4459894597530365,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473509311676025,0.3860136568546295,0.3726331293582916,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.663729190826416,0.2681119740009308,1.2415732145309448,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.705457866191864,1.0,1.0,0.0,1.0,-3.472367286682129,3.4723575115203857,9.703156138129998e-06,2.685337781906128,0.363597422838211,0.363597422838211,0.0,293.9150085449219,300.0,10916.8759765625,-0.0,4137.7177734375,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766795337200165,1.0,0.0,0.0,0.5640376210212708,0.564041256904602,2.1228023783237404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.1943359375,0.0,25.89441680908203,1895.4371337890625,0.0,440.3228149414063,0.257120668888092,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763907670974731,0.2843526899814605,0.2631770670413971,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570712804794312,0.5939437747001648,0.5678876638412476,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758673071861267,0.6360667943954468,0.4476407170295715,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.746722936630249,0.3861889243125915,0.3728554546833038,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631124019622803,0.2682060897350311,1.2422608137130735,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065636515617371,1.0,1.0,0.0,1.0,-3.4753262996673584,3.4753167629241943,9.71994268184062e-06,2.687715530395508,0.3639037907123565,0.3639037907123565,0.0,295.4490966796875,303.0,10927.6572265625,-0.0,4154.462890625,1.0,283.1499938964844,287.7759704589844,289.6834411621094,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476777583360672,1.0,0.0,0.0,0.5646951794624329,0.5646988749504089,2.1277552164633562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.931640625,0.0,25.934860229492188,1895.4371337890625,0.0,440.5832214355469,0.2571977972984314,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749337315559387,0.2843339145183563,0.2632687985897064,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8551000952720642,0.593450129032135,0.567545473575592,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761054873466492,0.6406522393226624,0.4508975446224212,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.745469868183136,0.3865211904048919,0.3732828497886657,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.661884069442749,0.2683840095996856,1.2435914278030396,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087498307228088,1.0,1.0,0.0,1.0,-3.48105788230896,3.481048107147217,9.752467121870724e-06,2.6923093795776367,0.3645070493221283,0.3645070493221283,0.0,298.51806640625,306.0,10948.82421875,-0.0,4187.55126953125,1.0,283.1499938964844,287.7743225097656,289.67340087890625,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768744111061096,1.0,0.0,0.0,0.5659927129745483,0.5659964084625244,2.137544541369607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.53173828125,0.0,26.014799118041992,1895.4371337890625,0.0,440.8406066894531,0.2573502659797668,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749337315559387,0.2843339145183563,0.2632687985897064,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8551000952720642,0.593450129032135,0.567545473575592,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761054873466492,0.6406522393226624,0.4508975446224212,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.745469868183136,0.3865211904048919,0.3732828497886657,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.661884069442749,0.2683840095996856,1.2435914278030396,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087498307228088,1.0,1.0,0.0,1.0,-3.48105788230896,3.481048107147217,9.752467121870724e-06,2.6923093795776367,0.3645070493221283,0.3645070493221283,0.0,298.51806640625,306.0,10948.82421875,-0.0,4187.55126953125,1.0,283.1499938964844,287.7743225097656,289.67340087890625,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768744111061096,1.0,0.0,0.0,0.5659927129745483,0.5659964084625244,2.137544541369607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.53173828125,0.0,26.014799118041992,1895.4371337890625,0.0,440.8406066894531,0.2573502659797668,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734843254089355,0.2842964231967926,0.2633436322212219,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.8531422019004822,0.5929148197174072,0.5671629309654236,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.8763319849967957,0.6452064514160156,0.4541273415088653,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442257404327393,0.3868299126625061,0.3736879825592041,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606675386428833,0.2685492634773254,1.2448643445968628,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7109039425849915,1.0,1.0,0.0,1.0,-3.4865918159484863,3.486582040786743,9.783878340385854e-06,2.6967289447784424,0.3650972843170166,0.3650972843170166,0.0,301.5815734863281,309.0,10969.505859375,-0.0,4220.19091796875,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768411517143249,1.0,0.0,0.0,0.5672654509544373,0.5672691464424133,2.1471686650897936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.35009765625,0.0,26.0933780670166,1895.4371337890625,0.0,440.7521667480469,0.2575002312660217,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734843254089355,0.2842964231967926,0.2633436322212219,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.8531422019004822,0.5929148197174072,0.5671629309654236,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.8763319849967957,0.6452064514160156,0.4541273415088653,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442257404327393,0.3868299126625061,0.3736879825592041,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606675386428833,0.2685492634773254,1.2448643445968628,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7109039425849915,1.0,1.0,0.0,1.0,-3.4865918159484863,3.486582040786743,9.783878340385854e-06,2.6967289447784424,0.3650972843170166,0.3650972843170166,0.0,301.5815734863281,309.0,10969.505859375,-0.0,4220.19091796875,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768411517143249,1.0,0.0,0.0,0.5672654509544373,0.5672691464424133,2.1471686650897936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.35009765625,0.0,26.0933780670166,1895.4371337890625,0.0,440.7521667480469,0.2575002312660217,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720440983772278,0.2842417657375335,0.2634030878543854,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8512003421783447,0.5923433303833008,0.566745936870575,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8765542507171631,0.6497381925582886,0.4573409855365753,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429912686347961,0.3871169984340668,0.3740727007389068,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594642996788025,0.2687039077281952,1.246088981628418,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130299806594849,1.0,1.0,0.0,1.0,-3.4919633865356445,3.4919536113739014,9.81436824076809e-06,2.701001167297364,0.3656750023365021,0.3656750023365021,0.0,304.6407165527344,312.0,10989.7412109375,-0.0,4252.47509765625,1.0,283.1499938964844,287.77099609375,289.6634216308594,290.4764099121094,293.1499938964844,293.1499938964844,283.1499938964844,17982.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766646921634674,1.0,0.0,0.0,0.5685140490531921,0.5685177445411682,2.1566311403375952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.431884765625,0.0,26.17061424255371,1895.4371337890625,0.0,440.2834777832031,0.2576476335525512,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720440983772278,0.2842417657375335,0.2634030878543854,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8512003421783447,0.5923433303833008,0.566745936870575,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8765542507171631,0.6497381925582886,0.4573409855365753,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429912686347961,0.3871169984340668,0.3740727007389068,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594642996788025,0.2687039077281952,1.246088981628418,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130299806594849,1.0,1.0,0.0,1.0,-3.4919633865356445,3.4919536113739014,9.81436824076809e-06,2.701001167297364,0.3656750023365021,0.3656750023365021,0.0,304.6407165527344,312.0,10989.7412109375,-0.0,4252.47509765625,1.0,283.1499938964844,287.77099609375,289.6634216308594,290.4764099121094,293.1499938964844,293.1499938964844,283.1499938964844,17982.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766646921634674,1.0,0.0,0.0,0.5685140490531921,0.5685177445411682,2.1566311403375952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.431884765625,0.0,26.17061424255371,1895.4371337890625,0.0,440.2834777832031,0.2576476335525512,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706148386001587,0.2841702401638031,0.2634474337100982,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8492768406867981,0.591737687587738,0.5662965774536133,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8767743110656738,0.6542463302612305,0.4605384171009063,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417680025100708,0.387382835149765,0.3744373917579651,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582766175270081,0.2688489854335785,1.247269868850708,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151311039924622,1.0,1.0,0.0,1.0,-3.4971818923950195,3.4971721172332764,9.84398320724722e-06,2.7051329612731934,0.3662401437759399,0.3662401437759399,0.0,307.6925048828125,300.0,11009.53515625,-0.0,4284.4033203125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763420820236206,1.0,0.0,0.0,0.5697382092475891,0.5697419047355652,2.1659287696707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.822998046875,0.0,26.246479034423828,1895.4371337890625,0.0,439.42779541015625,0.2577924728393554,1.0,0.0,3.0,1.0,0.0
