time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706148386001587,0.2841702401638031,0.2634474337100982,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8492768406867981,0.591737687587738,0.5662965774536133,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8767743110656738,0.6542463302612305,0.4605384171009063,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417680025100708,0.387382835149765,0.3744373917579651,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582766175270081,0.2688489854335785,1.247269868850708,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151311039924622,1.0,1.0,0.0,1.0,-3.4971818923950195,3.4971721172332764,9.84398320724722e-06,2.7051329612731934,0.3662401437759399,0.3662401437759399,0.0,307.6925048828125,300.0,11009.53515625,-0.0,4284.4033203125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763420820236206,1.0,0.0,0.0,0.5697382092475891,0.5697419047355652,2.1659287696707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.822998046875,0.0,26.246479034423828,1895.4371337890625,0.0,439.42779541015625,0.2577924728393554,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712448596954346,0.2841302156448364,0.2633611261844635,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499307036399841,0.5914224982261658,0.5659513473510742,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786447048187256,0.6564915180206299,0.4620503485202789,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7425074577331543,0.3875079751014709,0.3745034039020538,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589616537094116,0.268918365240097,1.2473281621932983,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144259810447693,1.0,1.0,0.0,1.0,-3.498635053634644,3.4986252784729004,9.852387847786304e-06,2.70633864402771,0.3665133416652679,0.3665133416652679,0.0,306.4098205566406,300.0,11018.0283203125,-0.0,4280.56494140625,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794616699219,293.1499938964844,293.1499938964844,283.1499938964844,17982.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761254787445068,1.0,0.0,0.0,0.5703368186950684,0.5703404545783997,2.1704822827928183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.04736328125,0.0,26.2837028503418,1895.4371337890625,0.0,438.854248046875,0.2578636407852173,1.0,0.0,3.0,1.0,0.0
11980560,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6725997924804688,0.2840979397296905,0.2632235884666443,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514500856399536,0.5911055207252502,0.5655447840690613,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814678192138672,0.6587369441986084,0.4635186195373535,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439741492271423,0.3876353204250335,0.3745112717151642,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603370904922485,0.2689938545227051,1.2471261024475098,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131265997886658,1.0,1.0,0.0,1.0,-3.499514102935791,3.499504327774048,9.85745464276988e-06,2.7070608139038086,0.3667731285095215,0.3667731285095215,0.0,303.6547546386719,288.0,11025.6279296875,-0.0,4266.416015625,1.0,283.1499938964844,287.7672424316406,289.668701171875,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758679568767547,1.0,0.0,0.0,0.5709103941917419,0.570914089679718,2.1748503442609035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.00439453125,0.0,26.31965065002441,1895.4371337890625,0.0,438.1733703613281,0.2579328715801239,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766624450683594,0.2840596437454223,0.2628810107707977,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560947775840759,0.5904701948165894,0.5646339654922485,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8888877034187317,0.6632305383682251,0.4663861095905304,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.748269259929657,0.38790163397789,0.3744413256645202,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6643908619880676,0.2691707909107208,1.2463757991790771,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.709282636642456,1.0,1.0,0.0,1.0,-3.5004701614379883,3.500460386276245,9.862990737019572e-06,2.707854986190796,0.3672592639923095,0.3672592639923095,0.0,295.6893310546875,276.0,11039.3447265625,-0.0,4221.31787109375,1.0,283.1499938964844,287.7643737792969,289.67755126953125,290.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752040803432464,1.0,0.0,0.0,0.5719891786575317,0.5719928741455078,2.183077363326901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.537353515625,0.0,26.38764953613281,1895.4371337890625,0.0,436.4230346679688,0.2580644786357879,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766624450683594,0.2840596437454223,0.2628810107707977,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560947775840759,0.5904701948165894,0.5646339654922485,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8888877034187317,0.6632305383682251,0.4663861095905304,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.748269259929657,0.38790163397789,0.3744413256645202,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6643908619880676,0.2691707909107208,1.2463757991790771,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.709282636642456,1.0,1.0,0.0,1.0,-3.5004701614379883,3.500460386276245,9.862990737019572e-06,2.707854986190796,0.3672592639923095,0.3672592639923095,0.0,295.6893310546875,276.0,11039.3447265625,-0.0,4221.31787109375,1.0,283.1499938964844,287.7643737792969,289.67755126953125,290.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752040803432464,1.0,0.0,0.0,0.5719891786575317,0.5719928741455078,2.183077363326901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.537353515625,0.0,26.38764953613281,1895.4371337890625,0.0,436.4230346679688,0.2580644786357879,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793133616447449,0.2840521931648254,0.2626837193965912,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591533899307251,0.5901392698287964,0.564127504825592,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934496641159058,0.6655678153038025,0.4678537845611572,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510543465614319,0.3880461752414703,0.3743783235549927,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670268774032593,0.2692769467830658,1.2458946704864502,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068567872047424,1.0,1.0,0.0,1.0,-3.500734806060791,3.500725030899048,9.86452323559206e-06,2.708075046539306,0.3674955070018768,0.3674955070018768,0.0,290.7130126953125,276.0,11045.85546875,-0.0,4192.2626953125,1.0,283.1499938964844,287.7628479003906,289.68389892578125,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747700095176697,1.0,0.0,0.0,0.5725154280662537,0.5725191235542297,2.187095837768993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.3642578125,0.0,26.420948028564453,1895.4371337890625,0.0,435.2823791503906,0.2581291198730469,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.6820203065872192,0.2840514779090881,0.26249560713768,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622927665710449,0.5898332595825195,0.5636469125747681,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8979974985122681,0.667724609375,0.4691990911960602,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7538999319076538,0.3881826102733612,0.3743106424808502,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697210073471069,0.2693829834461212,1.2454276084899902,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044583559036255,1.0,1.0,0.0,1.0,-3.500905513763428,3.500895738601685,9.865505489869976e-06,2.708214282989502,0.3677041530609131,0.3677041530609131,0.0,285.7954406738281,264.0,11051.5556640625,-0.0,4163.31005859375,1.0,283.1499938964844,287.7614440917969,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743131399154663,1.0,0.0,0.0,0.5729809999465942,0.5729846954345703,2.1906545910610475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.9931640625,0.0,26.450464248657227,1895.4371337890625,0.0,434.0851135253906,0.2581864595413208,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883299946784973,0.2840653955936432,0.2620953321456909,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.8696693181991577,0.5891923308372498,0.5626183748245239,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085173010826112,0.672212541103363,0.4719805121421814,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605675458908081,0.3884738385677337,0.3741523623466491,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760231256484985,0.2696263194084167,1.244442105293274,288.329833984375,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.699107825756073,1.0,1.0,0.0,1.0,-3.501156806945801,3.5011470317840576,9.866916116152424e-06,2.708406925201416,0.3680973947048187,0.3680973947048187,0.0,274.9144287109375,252.0,11061.7734375,-0.0,4098.91064453125,1.0,283.1499938964844,287.758544921875,289.70819091796875,290.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17986.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735459387302398,1.0,0.0,0.0,0.5738725662231445,0.5738762617111206,2.1974774000455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.326416015625,0.0,26.507387161254883,1895.4371337890625,0.0,432.0821533203125,0.2582976520061493,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883299946784973,0.2840653955936432,0.2620953321456909,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.8696693181991577,0.5891923308372498,0.5626183748245239,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085173010826112,0.672212541103363,0.4719805121421814,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605675458908081,0.3884738385677337,0.3741523623466491,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760231256484985,0.2696263194084167,1.244442105293274,288.329833984375,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.699107825756073,1.0,1.0,0.0,1.0,-3.501156806945801,3.5011470317840576,9.866916116152424e-06,2.708406925201416,0.3680973947048187,0.3680973947048187,0.0,274.9144287109375,252.0,11061.7734375,-0.0,4098.91064453125,1.0,283.1499938964844,287.758544921875,289.70819091796875,290.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17986.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735459387302398,1.0,0.0,0.0,0.5738725662231445,0.5738762617111206,2.1974774000455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.326416015625,0.0,26.507387161254883,1895.4371337890625,0.0,432.0821533203125,0.2582976520061493,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6954319477081299,0.284092903137207,0.2616899311542511,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780753016471863,0.5885424613952637,0.5615625381469727,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210551977157592,0.6766853332519531,0.4747377932071686,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681624293327332,0.3887689411640167,0.3739790916442871,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6831631660461426,0.2698940336704254,1.243477702140808,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265075683594,1.0,0.6934770345687866,1.0,1.0,0.0,1.0,-3.501347303390503,3.50133752822876,9.867942026176024e-06,2.708536624908448,0.3684124946594238,0.3684124946594238,0.0,263.5187072753906,240.0,11068.7587890625,-0.0,4031.26904296875,1.0,283.1499938964844,287.7555236816406,289.72625732421875,290.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,17988.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733445048332214,1.0,0.0,0.0,0.574610710144043,0.574614405632019,2.20313420840057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.708251953125,0.0,26.55551719665528,1895.4371337890625,0.0,431.5578308105469,0.2583934664726257,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6954319477081299,0.284092903137207,0.2616899311542511,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780753016471863,0.5885424613952637,0.5615625381469727,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210551977157592,0.6766853332519531,0.4747377932071686,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681624293327332,0.3887689411640167,0.3739790916442871,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6831631660461426,0.2698940336704254,1.243477702140808,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265075683594,1.0,0.6934770345687866,1.0,1.0,0.0,1.0,-3.501347303390503,3.50133752822876,9.867942026176024e-06,2.708536624908448,0.3684124946594238,0.3684124946594238,0.0,263.5187072753906,240.0,11068.7587890625,-0.0,4031.26904296875,1.0,283.1499938964844,287.7555236816406,289.72625732421875,290.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,17988.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733445048332214,1.0,0.0,0.0,0.574610710144043,0.574614405632019,2.20313420840057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.708251953125,0.0,26.55551719665528,1895.4371337890625,0.0,431.5578308105469,0.2583934664726257,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992521286010742,0.2841099500656128,0.261486679315567,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.8826439380645752,0.5882131457328796,0.5610265731811523,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9279195666313172,0.6789140701293945,0.4761083126068115,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.7722947597503662,0.3889163732528686,0.373888611793518,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870251297950745,0.2700352370738983,1.2430113554000854,288.3249816894531,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905935406684875,1.0,1.0,0.0,1.0,-3.501436948776245,3.501426935195923,9.868407687463332e-06,2.7085914611816406,0.3685351908206939,0.3685351908206939,0.0,257.7159729003906,240.0,11070.91015625,-0.0,3996.803466796875,1.0,283.1499938964844,287.7539978027344,289.7348327636719,290.549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17990.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734188914299011,1.0,0.0,0.0,0.5749094486236572,0.5749131441116333,2.205425175816345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.3896484375,0.0,26.57547378540039,1895.4371337890625,0.0,431.7513732910156,0.2584340572357178,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7032478451728821,0.2841285169124603,0.261283278465271,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.887458860874176,0.587880551815033,0.5604858994483948,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350685477256776,0.6811367869377136,0.4774735867977142,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766545414924622,0.389063149690628,0.3737958967685699,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910799741744995,0.2701805233955383,1.2425557374954224,288.3233642578125,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232421875,1.0,0.6876794695854187,1.0,1.0,0.0,1.0,-3.5015244483947754,3.501514673233032,9.8688533398672e-06,2.708641767501831,0.3686319589614868,0.3686319589614868,0.0,251.8667755126953,228.0,11072.0947265625,-0.0,3962.053466796875,1.0,283.1499938964844,287.7524719238281,289.7428283691406,290.5580139160156,293.1499938964844,293.1499938964844,283.1499938964844,17991.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735588133335113,1.0,0.0,0.0,0.5751551985740662,0.5751588940620422,2.2073109562370522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.685791015625,0.0,26.59230232238769,1895.4371337890625,0.0,432.11566162109375,0.2584690153598785,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7116981744766235,0.2841690182685852,0.2608766555786133,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.8978388905525208,0.5872058868408203,0.5593922734260559,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9498944878578186,0.6855636835098267,0.4801889359951019,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.7860710024833679,0.3893538415431976,0.37360480427742,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.6997655034065247,0.2704815566539764,1.24167799949646,288.3201904296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.320068359375,1.0,0.6817815899848938,1.0,1.0,0.0,1.0,-3.5017004013061523,3.50169038772583,9.8697246357915e-06,2.708733558654785,0.3687419295310974,0.3687419295310974,0.0,240.0843505859375,216.0,11071.4111328125,-0.0,3892.047607421875,1.0,283.1499938964844,287.7494812011719,289.75714111328125,290.5730285644531,293.1499938964844,293.1499938964844,283.1499938964844,17994.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738894999027252,1.0,0.0,0.0,0.5754746794700623,0.5754783749580383,2.209764282667948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.06884765625,0.0,26.61572456359864,1895.4371337890625,0.0,432.9779968261719,0.2585203945636749,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7116981744766235,0.2841690182685852,0.2608766555786133,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.8978388905525208,0.5872058868408203,0.5593922734260559,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9498944878578186,0.6855636835098267,0.4801889359951019,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.7860710024833679,0.3893538415431976,0.37360480427742,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.6997655034065247,0.2704815566539764,1.24167799949646,288.3201904296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.320068359375,1.0,0.6817815899848938,1.0,1.0,0.0,1.0,-3.5017004013061523,3.50169038772583,9.8697246357915e-06,2.708733558654785,0.3687419295310974,0.3687419295310974,0.0,240.0843505859375,216.0,11071.4111328125,-0.0,3892.047607421875,1.0,283.1499938964844,287.7494812011719,289.75714111328125,290.5730285644531,293.1499938964844,293.1499938964844,283.1499938964844,17994.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738894999027252,1.0,0.0,0.0,0.5754746794700623,0.5754783749580383,2.209764282667948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.06884765625,0.0,26.61572456359864,1895.4371337890625,0.0,432.9779968261719,0.2585203945636749,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7203561663627625,0.2842131555080414,0.2604710757732391,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.9095308184623718,0.5865186452865601,0.5582841038703918,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.9649494886398317,0.6899635791778564,0.4828837513923645,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7964673042297363,0.3896398246288299,0.3734068572521209,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7092346549034119,0.270795077085495,1.2408459186553955,288.3171691894531,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.31707763671875,1.0,0.6758113503456116,1.0,1.0,0.0,1.0,-3.5018818378448486,3.501872062683105,9.8705977507052e-06,2.7088189125061035,0.3687270283699035,0.3687270283699035,0.0,228.2351531982422,204.0,11066.296875,-0.0,3821.64990234375,1.0,283.1499938964844,287.7467041015625,289.7694396972656,290.5855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741117358207702,1.0,0.0,0.0,0.5755343437194824,0.5755380392074585,2.2102220498254613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.744873046875,0.0,26.623544692993164,1895.4371337890625,0.0,433.5584411621094,0.2585432827472687,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7203561663627625,0.2842131555080414,0.2604710757732391,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.9095308184623718,0.5865186452865601,0.5582841038703918,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.9649494886398317,0.6899635791778564,0.4828837513923645,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7964673042297363,0.3896398246288299,0.3734068572521209,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7092346549034119,0.270795077085495,1.2408459186553955,288.3171691894531,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.31707763671875,1.0,0.6758113503456116,1.0,1.0,0.0,1.0,-3.5018818378448486,3.501872062683105,9.8705977507052e-06,2.7088189125061035,0.3687270283699035,0.3687270283699035,0.0,228.2351531982422,204.0,11066.296875,-0.0,3821.64990234375,1.0,283.1499938964844,287.7467041015625,289.7694396972656,290.5855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741117358207702,1.0,0.0,0.0,0.5755343437194824,0.5755380392074585,2.2102220498254613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.744873046875,0.0,26.623544692993164,1895.4371337890625,0.0,433.5584411621094,0.2585432827472687,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.7295118570327759,0.2842605710029602,0.2600671052932739,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.9235853552818298,0.585819661617279,0.5571632385253906,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.9797310829162598,0.6943346858024597,0.4855576455593109,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.807892918586731,0.3899208009243011,0.3732028305530548,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.7190306782722473,0.2711202204227447,1.2400598526000977,288.314453125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143615722656,1.0,0.6697846055030823,1.0,1.0,0.0,1.0,-3.502073049545288,3.502063035964966,9.871498150459956e-06,2.708901882171631,0.3685723841190338,0.3685723841190338,0.0,216.35031127929688,192.0,11056.3544921875,-0.0,3751.054931640625,1.0,283.1499938964844,287.74420166015625,289.7802124023437,290.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18001.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741089344024658,1.0,0.0,0.0,0.5753005743026733,0.5753042697906494,2.208427396510616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.652587890625,0.0,26.613618850708008,1895.4371337890625,0.0,433.5510864257813,0.2585335373878479,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.7295118570327759,0.2842605710029602,0.2600671052932739,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.9235853552818298,0.585819661617279,0.5571632385253906,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.9797310829162598,0.6943346858024597,0.4855576455593109,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.807892918586731,0.3899208009243011,0.3732028305530548,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.7190306782722473,0.2711202204227447,1.2400598526000977,288.314453125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143615722656,1.0,0.6697846055030823,1.0,1.0,0.0,1.0,-3.502073049545288,3.502063035964966,9.871498150459956e-06,2.708901882171631,0.3685723841190338,0.3685723841190338,0.0,216.35031127929688,192.0,11056.3544921875,-0.0,3751.054931640625,1.0,283.1499938964844,287.74420166015625,289.7802124023437,290.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18001.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741089344024658,1.0,0.0,0.0,0.5753005743026733,0.5753042697906494,2.208427396510616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.652587890625,0.0,26.613618850708008,1895.4371337890625,0.0,433.5510864257813,0.2585335373878479,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.7396551966667175,0.2843113541603088,0.2596654891967773,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.9395444989204408,0.5851104855537415,0.5560320019721985,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.9938037991523744,0.698677122592926,0.4882111251354217,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.8198553919792175,0.3901970684528351,0.3729936778545379,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.7293080687522888,0.2714562118053436,1.2393196821212769,288.3121032714844,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31201171875,1.0,0.6637107729911804,1.0,1.0,0.0,1.0,-3.5022788047790527,3.5022690296173096,9.872458576865029e-06,2.7089879512786865,0.3682690262794494,0.3682690262794494,0.0,204.4495849609375,180.0,11041.341796875,-0.0,3680.3935546875,1.0,283.1499938964844,287.7420654296875,289.7899780273437,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738753139972687,1.0,0.0,0.0,0.5747538805007935,0.5747575759887695,2.20423199692732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.7783203125,0.0,26.58469581604004,1895.4371337890625,0.0,432.94091796875,0.2584886848926544,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.7396551966667175,0.2843113541603088,0.2596654891967773,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.9395444989204408,0.5851104855537415,0.5560320019721985,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.9938037991523744,0.698677122592926,0.4882111251354217,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.8198553919792175,0.3901970684528351,0.3729936778545379,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.7293080687522888,0.2714562118053436,1.2393196821212769,288.3121032714844,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31201171875,1.0,0.6637107729911804,1.0,1.0,0.0,1.0,-3.5022788047790527,3.5022690296173096,9.872458576865029e-06,2.7089879512786865,0.3682690262794494,0.3682690262794494,0.0,204.4495849609375,180.0,11041.341796875,-0.0,3680.3935546875,1.0,283.1499938964844,287.7420654296875,289.7899780273437,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738753139972687,1.0,0.0,0.0,0.5747538805007935,0.5747575759887695,2.20423199692732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.7783203125,0.0,26.58469581604004,1895.4371337890625,0.0,432.94091796875,0.2584886848926544,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7449823617935181,0.2843341529369354,0.2594757974147796,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476068615913392,0.5847484469413757,0.5554734468460083,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.700864315032959,0.4884346723556518,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.8258467316627502,0.3903295993804931,0.3728979229927063,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7345800995826721,0.2716245353221893,1.2390176057815552,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033142089844,288.3108215332031,1.0,0.6605913639068604,1.0,1.0,0.0,1.0,-3.5011632442474365,3.5011534690856934,9.866456821328027e-06,2.7082300186157227,0.3680556118488312,0.3680556118488312,0.0,198.73182678222656,180.0,11030.7626953125,-0.0,3643.469482421875,1.0,283.1499938964844,287.7410888671875,289.7945556640625,290.6091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18008.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736769795417785,1.0,0.0,0.0,0.5743525624275208,0.5743562579154968,2.2011549916101103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.10498046875,0.0,26.56246757507324,1895.4371337890625,0.0,432.423583984375,0.2584518790245056,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.7489396333694458,0.2843184471130371,0.2593318223953247,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064270019531,0.953308880329132,0.5843454003334045,0.5549619197845459,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.306396484375,0.9990000128746032,0.7036073207855225,0.4808014929294586,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.8302468657493591,0.3904238045215606,0.3728498518466949,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.7385038137435913,0.271761804819107,1.2389613389968872,288.30645751953125,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3052062988281,288.305908203125,1.0,0.6569196581840515,1.0,1.0,0.0,1.0,-3.491107702255249,3.491097927093506,9.81026460067369e-06,2.700598955154419,0.3677444458007812,0.3677444458007812,0.0,194.296875,183.0,11007.685546875,-0.0,3592.399169921875,1.0,283.1499938964844,287.73895263671875,289.7988586425781,290.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18011.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734255075454712,1.0,0.0,0.0,0.5738001465797424,0.5738038420677185,2.1969228214402392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.583984375,0.0,26.532032012939453,1895.4371337890625,0.0,431.76861572265625,0.2584013640880584,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.7529199123382568,0.2842751145362854,0.2591530084609985,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.9586169719696044,0.58351069688797,0.5540392994880676,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.9990000128746032,0.7103980183601379,0.4726040959358215,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.8347165584564209,0.3905971646308899,0.3728671669960022,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.7425957918167114,0.2720694243907928,1.2395704984664917,288.29791259765625,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3164367675781,288.2976989746094,1.0,0.653648853302002,1.0,1.0,0.0,1.0,-3.48064923286438,3.4806394577026367,9.750636309036054e-06,2.6921627521514893,0.3669067621231079,0.3669067621231079,0.0,189.9584503173828,186.0,10966.6904296875,-0.0,3541.2734375,1.0,283.1499938964844,287.7324523925781,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726206660270691,1.0,0.0,0.0,0.5721696615219116,0.5721733570098877,2.1844551056915413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.37548828125,0.0,26.44025993347168,1895.4371337890625,0.0,429.6789245605469,0.2582464218139648,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.7529199123382568,0.2842751145362854,0.2591530084609985,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.9586169719696044,0.58351069688797,0.5540392994880676,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.9990000128746032,0.7103980183601379,0.4726040959358215,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.8347165584564209,0.3905971646308899,0.3728671669960022,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.7425957918167114,0.2720694243907928,1.2395704984664917,288.29791259765625,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3164367675781,288.2976989746094,1.0,0.653648853302002,1.0,1.0,0.0,1.0,-3.48064923286438,3.4806394577026367,9.750636309036054e-06,2.6921627521514893,0.3669067621231079,0.3669067621231079,0.0,189.9584503173828,186.0,10966.6904296875,-0.0,3541.2734375,1.0,283.1499938964844,287.7324523925781,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726206660270691,1.0,0.0,0.0,0.5721696615219116,0.5721733570098877,2.1844551056915413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.37548828125,0.0,26.44025993347168,1895.4371337890625,0.0,429.6789245605469,0.2582464218139648,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7540233135223389,0.2842449843883514,0.2590881884098053,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.959911584854126,0.5830020904541016,0.5535240769386292,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.9990000128746032,0.7144173383712769,0.4703511297702789,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.8359999060630798,0.3906929194927215,0.3729186654090881,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7438401579856873,0.2722675204277038,1.2402479648590088,288.2958679199219,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3225402832031,288.2957763671875,1.0,0.6527833938598633,1.0,1.0,0.0,1.0,-3.478113889694214,3.4781041145324707,9.73613714450039e-06,2.690091371536255,0.3663248717784881,0.3663248717784881,0.0,188.792709350586,186.0,10943.1162109375,-0.0,3528.243896484375,1.0,283.1499938964844,287.730712890625,289.80963134765625,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719190299510956,1.0,0.0,0.0,0.5710016489028931,0.5710053443908691,2.1755454326921608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.254150390625,0.0,26.37242126464844,1895.4371337890625,0.0,427.8656311035156,0.2581271231174469,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.7543802261352539,0.2842242121696472,0.2590571939945221,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.9602407813072203,0.5826629400253296,0.5531932711601257,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.9990000128746032,0.7169930338859558,0.4696084260940552,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.8364455103874207,0.3907549977302551,0.3729644119739532,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.7443112134933472,0.2724016606807709,1.2407793998718262,288.2953491210937,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258361816406,288.2953186035156,1.0,0.652536928653717,1.0,1.0,0.0,1.0,-3.4774770736694336,3.4774672985076904,9.73239275481319e-06,2.68953275680542,0.3659051358699798,0.3659051358699798,0.0,188.4169464111328,189.0,10927.2861328125,-0.0,3524.482666015625,1.0,283.1499938964844,287.7302551269531,289.81201171875,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713891446590423,1.0,0.0,0.0,0.5701509714126587,0.5701546669006348,2.169068302748656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.9208984375,0.0,26.32251167297364,1895.4371337890625,0.0,426.5012512207031,0.2580381333827972,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.7542725801467896,0.2841688096523285,0.2590108811855316,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9596740007400512,0.5818179845809937,0.5524032115936279,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9990000128746032,0.7230376601219177,0.4697312414646148,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.8364791870117188,0.3909063935279846,0.3731099367141723,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.7445348501205444,0.2727358341217041,1.2422866821289062,288.2962646484375,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3314514160156,288.2963562011719,1.0,0.6528154611587524,1.0,1.0,0.0,1.0,-3.478602409362793,3.47859263420105,9.73831720330054e-06,2.6902639865875244,0.3647467494010925,0.3647467494010925,0.0,188.5172882080078,192.0,10886.4794921875,-0.0,3527.790283203125,1.0,283.1499938964844,287.7308959960937,289.8180236816406,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699476063251495,1.0,0.0,0.0,0.5677846670150757,0.5677883625030518,2.15110080858949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.521484375,0.0,26.18247032165528,1895.4371337890625,0.0,422.8118896484375,0.2577853202819824,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.7542725801467896,0.2841688096523285,0.2590108811855316,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9596740007400512,0.5818179845809937,0.5524032115936279,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9990000128746032,0.7230376601219177,0.4697312414646148,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.8364791870117188,0.3909063935279846,0.3731099367141723,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.7445348501205444,0.2727358341217041,1.2422866821289062,288.2962646484375,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3314514160156,288.2963562011719,1.0,0.6528154611587524,1.0,1.0,0.0,1.0,-3.478602409362793,3.47859263420105,9.73831720330054e-06,2.6902639865875244,0.3647467494010925,0.3647467494010925,0.0,188.5172882080078,192.0,10886.4794921875,-0.0,3527.790283203125,1.0,283.1499938964844,287.7308959960937,289.8180236816406,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699476063251495,1.0,0.0,0.0,0.5677846670150757,0.5677883625030518,2.15110080858949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.521484375,0.0,26.18247032165528,1895.4371337890625,0.0,422.8118896484375,0.2577853202819824,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.7531416416168213,0.2841052114963531,0.258992999792099,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.9576747417449952,0.5809778571128845,0.551654040813446,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.9990000128746032,0.7285754680633545,0.4718818962574005,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.8354099988937378,0.3910546898841858,0.3732885420322418,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.7437734603881836,0.2730589807033539,1.2439299821853638,288.2994384765625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3337707519531,288.29962158203125,1.0,0.6539729833602905,1.0,1.0,0.0,1.0,-3.482455253601074,3.482445478439331,9.759584827406798e-06,2.693127155303955,0.3634344935417175,0.3634344935417175,0.0,189.6817169189453,195.0,10842.892578125,-0.0,3543.9990234375,1.0,283.1499938964844,287.7333984375,289.8238830566406,290.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,18035.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684730172157287,1.0,0.0,0.0,0.5650903582572937,0.5650940537452698,2.1307343445187144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.507568359375,0.0,26.022085189819336,1895.4371337890625,0.0,419.0711669921875,0.2574928104877472,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.7531416416168213,0.2841052114963531,0.258992999792099,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.9576747417449952,0.5809778571128845,0.551654040813446,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.9990000128746032,0.7285754680633545,0.4718818962574005,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.8354099988937378,0.3910546898841858,0.3732885420322418,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.7437734603881836,0.2730589807033539,1.2439299821853638,288.2994384765625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3337707519531,288.29962158203125,1.0,0.6539729833602905,1.0,1.0,0.0,1.0,-3.482455253601074,3.482445478439331,9.759584827406798e-06,2.693127155303955,0.3634344935417175,0.3634344935417175,0.0,189.6817169189453,195.0,10842.892578125,-0.0,3543.9990234375,1.0,283.1499938964844,287.7333984375,289.8238830566406,290.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,18035.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684730172157287,1.0,0.0,0.0,0.5650903582572937,0.5650940537452698,2.1307343445187144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.507568359375,0.0,26.022085189819336,1895.4371337890625,0.0,419.0711669921875,0.2574928104877472,1.0,0.0,3.0,1.0,0.0
