time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.7523189783096313,0.284069150686264,0.2589895129203796,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.9563027024269104,0.5805588960647583,0.5512900948524475,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.9990000128746032,0.7311867475509644,0.4734762609004974,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.8345986604690552,0.3911277651786804,0.3733862936496734,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.7431426644325256,0.27321457862854,1.2447717189788818,288.3016357421875,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3339538574219,288.3018493652344,1.0,0.6547769904136658,1.0,1.0,0.0,1.0,-3.485060214996338,3.4850504398345947,9.774048521649092e-06,2.695089340209961,0.3627192676067352,0.3627192676067352,0.0,190.5384063720703,195.0,10819.7001953125,-0.0,3555.388671875,1.0,283.1499938964844,287.73516845703125,289.8265686035156,290.6266174316406,293.1499938964844,293.1499938964844,283.1499938964844,18038.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677459001541137,1.0,0.0,0.0,0.5636208057403564,0.5636245012283325,2.11966622032378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.098876953125,0.0,25.93447494506836,1895.4371337890625,0.0,417.2388610839844,0.2573323547840118,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.7513750791549683,0.2840299308300018,0.2589877843856811,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041687011719,0.9547465443611144,0.580140233039856,0.5509313344955444,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041687011719,0.9990000128746032,0.7337101101875305,0.4753229916095733,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.8336567282676697,0.3912000954151153,0.3734880685806274,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.7423930168151855,0.2733660340309143,1.245617151260376,288.3041687011719,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3336486816406,288.30438232421875,1.0,0.6556881070137024,1.0,1.0,0.0,1.0,-3.4879865646362305,3.487976789474488,9.790338481252547e-06,2.697304010391236,0.36196368932724,0.36196368932724,0.0,191.53042602539065,198.0,10795.43359375,-0.0,3568.379150390625,1.0,283.1499938964844,287.7372131347656,289.8290100097656,290.6274108886719,293.1499938964844,293.1499938964844,283.1499938964844,18040.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670239090919494,1.0,0.0,0.0,0.5620688796043396,0.5620725750923157,2.1080095891079512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.34765625,0.0,25.841960906982425,1895.4371337890625,0.0,415.4275207519531,0.2571625411510467,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3098449707031,0.749237596988678,0.2839420735836029,0.2589857876300812,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.9512280821800232,0.5793026685714722,0.5502241253852844,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.9990000128746032,0.7385357022285461,0.4795623123645782,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.8315017819404602,0.391342431306839,0.3736998736858368,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3098449707031,0.740645706653595,0.2736572027206421,1.247304081916809,288.3099365234375,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3319091796875,288.3101806640625,1.0,0.6577425599098206,1.0,1.0,0.0,1.0,-3.4945156574249268,3.4945056438446045,9.826784662436694e-06,2.7022645473480225,0.3603273928165436,0.3603273928165436,0.0,193.81336975097656,201.0,10743.30859375,-0.0,3597.850341796875,1.0,283.1499938964844,287.741943359375,289.8329772949219,290.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,18044.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655654430389404,1.0,0.0,0.0,0.5587145090103149,0.558718204498291,2.0829237001862573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.652587890625,0.0,25.6422119140625,1895.4371337890625,0.0,411.79248046875,0.2567952275276184,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3098449707031,0.749237596988678,0.2839420735836029,0.2589857876300812,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.9512280821800232,0.5793026685714722,0.5502241253852844,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.9990000128746032,0.7385357022285461,0.4795623123645782,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.8315017819404602,0.391342431306839,0.3736998736858368,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3098449707031,0.740645706653595,0.2736572027206421,1.247304081916809,288.3099365234375,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3319091796875,288.3101806640625,1.0,0.6577425599098206,1.0,1.0,0.0,1.0,-3.4945156574249268,3.4945056438446045,9.826784662436694e-06,2.7022645473480225,0.3603273928165436,0.3603273928165436,0.0,193.81336975097656,201.0,10743.30859375,-0.0,3597.850341796875,1.0,283.1499938964844,287.741943359375,289.8329772949219,290.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,18044.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655654430389404,1.0,0.0,0.0,0.5587145090103149,0.558718204498291,2.0829237001862573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.652587890625,0.0,25.6422119140625,1895.4371337890625,0.0,411.79248046875,0.2567952275276184,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.7468952536582947,0.2838420271873474,0.2589820027351379,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.9473373889923096,0.578463613986969,0.5495256185531616,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.9990000128746032,0.7431139349937439,0.4842921495437622,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.829119861125946,0.3914816379547119,0.3739184737205505,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.7386907935142517,0.2739345729351043,1.248972773551941,288.3165283203125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3290405273437,288.3168029785156,1.0,0.660008430480957,1.0,1.0,0.0,1.0,-3.5016298294067383,3.501620054244995,9.866619620879646e-06,2.707686424255371,0.358514130115509,0.358514130115509,0.0,196.3751373291016,204.0,10685.8564453125,-0.0,3630.52392578125,1.0,283.1499938964844,287.7474060058594,289.8355712890625,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18049.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640238881111145,1.0,0.0,0.0,0.5550106763839722,0.5550143718719482,2.0553992285954337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.1376953125,0.0,25.42219924926757,1895.4371337890625,0.0,407.9849243164063,0.2563899159431457,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.7468952536582947,0.2838420271873474,0.2589820027351379,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.9473373889923096,0.578463613986969,0.5495256185531616,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.9990000128746032,0.7431139349937439,0.4842921495437622,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.829119861125946,0.3914816379547119,0.3739184737205505,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.7386907935142517,0.2739345729351043,1.248972773551941,288.3165283203125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3290405273437,288.3168029785156,1.0,0.660008430480957,1.0,1.0,0.0,1.0,-3.5016298294067383,3.501620054244995,9.866619620879646e-06,2.707686424255371,0.358514130115509,0.358514130115509,0.0,196.3751373291016,204.0,10685.8564453125,-0.0,3630.52392578125,1.0,283.1499938964844,287.7474060058594,289.8355712890625,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18049.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640238881111145,1.0,0.0,0.0,0.5550106763839722,0.5550143718719482,2.0553992285954337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.1376953125,0.0,25.42219924926757,1895.4371337890625,0.0,407.9849243164063,0.2563899159431457,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7444528341293335,0.2837314009666443,0.2589744031429291,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.9432212710380554,0.577622652053833,0.548831582069397,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.9990000128746032,0.7474896311759949,0.4893161058425903,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.8266191482543945,0.3916181623935699,0.3741407692432403,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7366291284561157,0.2742012739181518,1.2506204843521118,288.3238220214844,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.325439453125,288.3240966796875,1.0,0.6623978614807129,1.0,1.0,0.0,1.0,-3.509078025817871,3.509068250656128,9.908436368277762e-06,2.713371753692627,0.3565120995044708,0.3565120995044708,0.0,199.1165466308593,207.0,10622.5673828125,-0.0,3665.22021484375,1.0,283.1499938964844,287.75347900390625,289.8367614746094,290.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,18053.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623285830020904,1.0,0.0,0.0,0.5509404540061951,0.5509440898895264,2.025362455526648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.607421875,0.0,25.18124771118164,1895.4371337890625,0.0,403.8381042480469,0.2559455633163452,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7444528341293335,0.2837314009666443,0.2589744031429291,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.9432212710380554,0.577622652053833,0.548831582069397,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.9990000128746032,0.7474896311759949,0.4893161058425903,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.8266191482543945,0.3916181623935699,0.3741407692432403,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7366291284561157,0.2742012739181518,1.2506204843521118,288.3238220214844,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.325439453125,288.3240966796875,1.0,0.6623978614807129,1.0,1.0,0.0,1.0,-3.509078025817871,3.509068250656128,9.908436368277762e-06,2.713371753692627,0.3565120995044708,0.3565120995044708,0.0,199.1165466308593,207.0,10622.5673828125,-0.0,3665.22021484375,1.0,283.1499938964844,287.75347900390625,289.8367614746094,290.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,18053.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623285830020904,1.0,0.0,0.0,0.5509404540061951,0.5509440898895264,2.025362455526648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.607421875,0.0,25.18124771118164,1895.4371337890625,0.0,403.8381042480469,0.2559455633163452,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.741982638835907,0.2836121022701263,0.2589623630046844,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9389925599098206,0.5767799019813538,0.548139750957489,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9990000128746032,0.7516964673995972,0.4944928884506225,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.8240728378295898,0.3917528688907623,0.3743650317192077,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.7345303297042847,0.2744604647159576,1.2522497177124023,288.3316955566406,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3214111328125,288.3320007324219,1.0,0.6648576259613037,1.0,1.0,0.0,1.0,-3.5166878700256348,3.5166778564453125,9.951270840247162e-06,2.7191879749298096,0.3543136715888977,0.3543136715888977,0.0,201.96548461914065,210.0,10553.123046875,-0.0,3701.099609375,1.0,283.1499938964844,287.7601318359375,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604432284832001,1.0,0.0,0.0,0.5464962720870972,0.5464999079704285,1.9928190653217825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.962890625,0.0,24.919252395629883,1895.4371337890625,0.0,399.2757568359375,0.2554619908332824,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.741982638835907,0.2836121022701263,0.2589623630046844,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9389925599098206,0.5767799019813538,0.548139750957489,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9990000128746032,0.7516964673995972,0.4944928884506225,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.8240728378295898,0.3917528688907623,0.3743650317192077,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.7345303297042847,0.2744604647159576,1.2522497177124023,288.3316955566406,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3214111328125,288.3320007324219,1.0,0.6648576259613037,1.0,1.0,0.0,1.0,-3.5166878700256348,3.5166778564453125,9.951270840247162e-06,2.7191879749298096,0.3543136715888977,0.3543136715888977,0.0,201.96548461914065,210.0,10553.123046875,-0.0,3701.099609375,1.0,283.1499938964844,287.7601318359375,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604432284832001,1.0,0.0,0.0,0.5464962720870972,0.5464999079704285,1.9928190653217825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.962890625,0.0,24.919252395629883,1895.4371337890625,0.0,399.2757568359375,0.2554619908332824,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.7407476902008057,0.2835496068000793,0.2589546144008636,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9368560314178468,0.5763582587242126,0.5477944612503052,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9990000128746032,0.7537392377853394,0.4971168935298919,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.8227927684783936,0.3918198943138122,0.3744778037071228,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.7334773540496826,0.2745879888534546,1.253058910369873,288.3358764648437,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192443847656,288.3362121582031,1.0,0.666103720664978,1.0,1.0,0.0,1.0,-3.520528554916382,3.5205187797546387,9.972929547075182e-06,2.7221248149871826,0.3531328439712524,0.3531328439712524,0.0,203.41921997070312,210.0,10515.8720703125,-0.0,3719.35888671875,1.0,283.1499938964844,287.7637023925781,289.83624267578125,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594134986400604,1.0,0.0,0.0,0.5441198348999023,0.5441235303878784,1.975525343311801e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.765380859375,0.0,24.779640197753903,1895.4371337890625,0.0,396.8054809570313,0.2552042007446289,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7395192980766296,0.2834857404232025,0.2589460015296936,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.9347174763679504,0.5759373307228088,0.5474498867988586,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.9990000128746032,0.7557483911514282,0.4997511208057403,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.8215144276618958,0.3918869495391845,0.3745909631252289,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7324281930923462,0.274714708328247,1.2538660764694214,288.3402099609375,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3169860839844,288.3405456542969,1.0,0.6673556566238403,1.0,1.0,0.0,1.0,-3.5243794918060303,3.524369478225708,9.994671017921064e-06,2.7250704765319824,0.3519012331962585,0.3519012331962585,0.0,204.8854217529297,213.0,10477.0419921875,-0.0,3737.755615234375,1.0,283.1499938964844,287.76739501953125,289.83551025390625,290.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,18063.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583327174186706,1.0,0.0,0.0,0.5416502952575684,0.5416539907455444,1.957633699589678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.038330078125,0.0,24.63490104675293,1895.4371337890625,0.0,394.2289123535156,0.2549368441104889,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7370876669883728,0.2833542823791504,0.2589262425899505,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.930453896522522,0.5750977993011475,0.5467641353607178,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.9990000128746032,0.7596645951271057,0.5050352811813354,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8189672231674194,0.3920218646526336,0.3748189210891723,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7303469777107239,0.2749667465686798,1.2554771900177002,288.3493347167969,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497009277344,1.0,0.6698702573776245,1.0,1.0,0.0,1.0,-3.532099485397339,3.5320894718170166,1.0038332220574375e-05,2.7309770584106445,0.3492699563503265,0.3492699563503265,0.0,207.8475952148437,216.0,10394.2001953125,-0.0,3774.886962890625,1.0,283.1499938964844,287.77520751953125,289.8331604003906,290.6040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18068.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455999881029129,1.0,0.0,0.0,0.536403238773346,0.536406934261322,1.9198896694661016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.8125,0.0,24.3286247253418,1895.4371337890625,0.0,388.7236022949219,0.2543709278106689,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7370876669883728,0.2833542823791504,0.2589262425899505,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.930453896522522,0.5750977993011475,0.5467641353607178,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.9990000128746032,0.7596645951271057,0.5050352811813354,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8189672231674194,0.3920218646526336,0.3748189210891723,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7303469777107239,0.2749667465686798,1.2554771900177002,288.3493347167969,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497009277344,1.0,0.6698702573776245,1.0,1.0,0.0,1.0,-3.532099485397339,3.5320894718170166,1.0038332220574375e-05,2.7309770584106445,0.3492699563503265,0.3492699563503265,0.0,207.8475952148437,216.0,10394.2001953125,-0.0,3774.886962890625,1.0,283.1499938964844,287.77520751953125,289.8331604003906,290.6040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18068.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455999881029129,1.0,0.0,0.0,0.536403238773346,0.536406934261322,1.9198896694661016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.8125,0.0,24.3286247253418,1895.4371337890625,0.0,388.7236022949219,0.2543709278106689,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35577392578125,0.7354586124420166,0.2832626700401306,0.2589111626148224,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.9275818467140198,0.5745285153388977,0.5462998747825623,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35595703125,0.9990000128746032,0.7622520923614502,0.5086264610290527,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.8172470331192017,0.3921149373054504,0.3749755024909973,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35577392578125,0.7289501428604126,0.2751379311084747,1.25657320022583,288.3558959960937,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092346191406,288.3562927246094,1.0,0.6715840101242065,1.0,1.0,0.0,1.0,-3.5373497009277344,3.537339448928833,1.0068081792269368e-05,2.734994888305664,0.3473459184169769,0.3473459184169769,0.0,209.87705993652344,216.0,10333.7802734375,-0.0,3800.31591796875,1.0,283.1499938964844,287.7808532714844,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542768597602844,1.0,0.0,0.0,0.5325919389724731,0.5325955748558044,1.8927037714888684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.9013671875,0.0,24.10721206665039,1895.4371337890625,0.0,384.7057800292969,0.2539616823196411,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.7346994280815125,0.2832191586494446,0.2589037418365478,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.9262412786483764,0.5742610096931458,0.5460819005966187,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.9990000128746032,0.7634507417678833,0.5103138089179993,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.8164412379264832,0.3921592533588409,0.375049740076065,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.7282986044883728,0.2752186357975006,1.2570898532867432,288.3591003417969,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.3594665527344,1.0,0.6723904609680176,1.0,1.0,0.0,1.0,-3.5398190021514893,3.539808988571167,1.0082090739160776e-05,2.736884593963623,0.3464040458202362,0.3464040458202362,0.0,210.8352203369141,219.0,10304.23828125,-0.0,3812.32275390625,1.0,283.1499938964844,287.7836303710937,289.8297119140625,290.59429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18073.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534312486648559,1.0,0.0,0.0,0.5307343006134033,0.5307379364967346,1.8795233813762025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.16015625,0.0,23.999616622924805,1895.4371337890625,0.0,382.7487182617188,0.2537627518177032,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.7323601245880127,0.2830817997455597,0.2588795125484466,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.922111451625824,0.573427677154541,0.5454031825065613,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695678710937,0.9990000128746032,0.7671154141426086,0.5155665278434753,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.8139401078224182,0.3923006951808929,0.3752845227718353,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.7262889742851257,0.2754722237586975,1.2587107419967651,288.3695068359375,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.30303955078125,288.36993408203125,1.0,0.6749092936515808,1.0,1.0,0.0,1.0,-3.5475244522094727,3.5475144386291504,1.012586653814651e-05,2.742782592773437,0.3432960212230682,0.3432960212230682,0.0,213.8373413085937,222.0,10207.02734375,-0.0,3849.963623046875,1.0,283.1499938964844,287.79266357421875,289.8251342773437,290.5828552246094,293.1499938964844,293.1499938964844,283.1499938964844,18078.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506267607212066,1.0,0.0,0.0,0.5246415734291077,0.5246452689170837,1.8366183240914324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.05126953125,0.0,23.648231506347656,1895.4371337890625,0.0,376.3271179199219,0.2531130015850067,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.7323601245880127,0.2830817997455597,0.2588795125484466,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.922111451625824,0.573427677154541,0.5454031825065613,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695678710937,0.9990000128746032,0.7671154141426086,0.5155665278434753,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.8139401078224182,0.3923006951808929,0.3752845227718353,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.7262889742851257,0.2754722237586975,1.2587107419967651,288.3695068359375,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.30303955078125,288.36993408203125,1.0,0.6749092936515808,1.0,1.0,0.0,1.0,-3.5475244522094727,3.5475144386291504,1.012586653814651e-05,2.742782592773437,0.3432960212230682,0.3432960212230682,0.0,213.8373413085937,222.0,10207.02734375,-0.0,3849.963623046875,1.0,283.1499938964844,287.79266357421875,289.8251342773437,290.5828552246094,293.1499938964844,293.1499938964844,283.1499938964844,18078.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506267607212066,1.0,0.0,0.0,0.5246415734291077,0.5246452689170837,1.8366183240914324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.05126953125,0.0,23.648231506347656,1895.4371337890625,0.0,376.3271179199219,0.2531130015850067,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804931640625,0.7300705313682556,0.2829435169696808,0.2588544189929962,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.9180909991264344,0.5725988149642944,0.5447287559509277,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807067871094,0.9990000128746032,0.7706612348556519,0.5207816362380981,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.8114632964134216,0.3924480080604553,0.3755247294902801,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804931640625,0.7243199348449707,0.2757292091846466,1.260346531867981,288.3806457519531,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.3810729980469,1.0,0.6774229407310486,1.0,1.0,0.0,1.0,-3.555213212966919,3.5552029609680176,1.0169643246626949e-05,2.7486684322357178,0.3399317562580108,0.3399317562580108,0.0,216.84735107421875,225.0,10102.3046875,-0.0,3887.762451171875,1.0,283.1499938964844,287.8023376464844,289.8194274902344,290.5697326660156,293.1499938964844,293.1499938964844,283.1499938964844,18083.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475727081298828,1.0,0.0,0.0,0.5181117653846741,0.5181154012680054,1.79118480048146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.396240234375,0.0,23.2741928100586,1895.4371337890625,0.0,369.4519348144531,0.2524212300777435,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804931640625,0.7300705313682556,0.2829435169696808,0.2588544189929962,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.9180909991264344,0.5725988149642944,0.5447287559509277,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807067871094,0.9990000128746032,0.7706612348556519,0.5207816362380981,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.8114632964134216,0.3924480080604553,0.3755247294902801,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804931640625,0.7243199348449707,0.2757292091846466,1.260346531867981,288.3806457519531,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.3810729980469,1.0,0.6774229407310486,1.0,1.0,0.0,1.0,-3.555213212966919,3.5552029609680176,1.0169643246626949e-05,2.7486684322357178,0.3399317562580108,0.3399317562580108,0.0,216.84735107421875,225.0,10102.3046875,-0.0,3887.762451171875,1.0,283.1499938964844,287.8023376464844,289.8194274902344,290.5697326660156,293.1499938964844,293.1499938964844,283.1499938964844,18083.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475727081298828,1.0,0.0,0.0,0.5181117653846741,0.5181154012680054,1.79118480048146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.396240234375,0.0,23.2741928100586,1895.4371337890625,0.0,369.4519348144531,0.2524212300777435,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863220214844,0.7289441227912903,0.2828743755817413,0.2588418126106262,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.916129469871521,0.5721865892410278,0.5443934798240662,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.38653564453125,0.9990000128746032,0.772389829158783,0.5233724117279053,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.8102332949638367,0.3925244212150574,0.3756473362445831,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863220214844,0.7233507633209229,0.2758595049381256,1.2611719369888306,288.386474609375,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.38690185546875,1.0,0.6786772608757019,1.0,1.0,0.0,1.0,-3.559051752090454,3.5590415000915527,1.0191535693593323e-05,2.751607179641724,0.338148683309555,0.338148683309555,0.0,218.35382080078125,225.0,10047.03515625,-0.0,3906.71337890625,1.0,283.1499938964844,287.80743408203125,289.8161315917969,290.5625,293.1499938964844,293.1499938964844,283.1499938964844,18086.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459466636180877,1.0,0.0,0.0,0.514678418636322,0.5146820545196533,1.7675242602877006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.083251953125,0.0,23.078594207763672,1895.4371337890625,0.0,365.8405151367188,0.2520594596862793,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.392333984375,0.7278293371200562,0.2828053534030914,0.2588293552398681,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.9142037034034728,0.5717758536338806,0.544059693813324,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925476074219,0.9990000128746032,0.7740865349769592,0.5259515047073364,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.8090079426765442,0.3926025927066803,0.375771701335907,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.392333984375,0.7223913669586182,0.2759911715984344,1.2620033025741575,288.3924865722656,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3929443359375,1.0,0.6799297332763672,1.0,1.0,0.0,1.0,-3.56288743019104,3.5628771781921387,1.0213436326012015e-05,2.754544258117676,0.3362986743450165,0.3362986743450165,0.0,219.86094665527344,228.0,9989.8623046875,-0.0,3925.698974609375,1.0,283.1499938964844,287.81268310546875,289.8125305175781,290.5548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18088.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444256067276001,1.0,0.0,0.0,0.5111367106437683,0.5111403465270996,1.7432819632290375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.13330078125,0.0,22.87757873535156,1895.4371337890625,0.0,362.1210632324219,0.2516876757144928,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049072265625,0.7256311774253845,0.2826664745807647,0.2588041424751282,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.91046804189682,0.5709579586982727,0.5433957576751709,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051513671875,0.9990000128746032,0.7773286700248718,0.5310750603675842,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.8065651655197144,0.3927589356899261,0.3760224282741546,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049072265625,0.7204997539520264,0.2762585282325744,1.263684630393982,288.40509033203125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4055480957031,1.0,0.6824289560317993,1.0,1.0,0.0,1.0,-3.5705461502075195,3.570535898208618,1.0257240319333503e-05,2.7604105472564697,0.332393079996109,0.332393079996109,0.0,222.8768005371093,231.0,9869.7294921875,-0.0,3963.76171875,1.0,283.1499938964844,287.8236999511719,289.80450439453125,290.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18093.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406787157058716,1.0,0.0,0.0,0.5037281513214111,0.5037317872047424,1.693112849920908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.29638671875,0.0,22.4596004486084,1895.4371337890625,0.0,354.3670654296875,0.2509145736694336,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049072265625,0.7256311774253845,0.2826664745807647,0.2588041424751282,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.91046804189682,0.5709579586982727,0.5433957576751709,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051513671875,0.9990000128746032,0.7773286700248718,0.5310750603675842,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.8065651655197144,0.3927589356899261,0.3760224282741546,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049072265625,0.7204997539520264,0.2762585282325744,1.263684630393982,288.40509033203125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4055480957031,1.0,0.6824289560317993,1.0,1.0,0.0,1.0,-3.5705461502075195,3.570535898208618,1.0257240319333503e-05,2.7604105472564697,0.332393079996109,0.332393079996109,0.0,222.8768005371093,231.0,9869.7294921875,-0.0,3963.76171875,1.0,283.1499938964844,287.8236999511719,289.80450439453125,290.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18093.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406787157058716,1.0,0.0,0.0,0.5037281513214111,0.5037317872047424,1.693112849920908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.29638671875,0.0,22.4596004486084,1895.4371337890625,0.0,354.3670654296875,0.2509145736694336,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.418212890625,0.7234681844711304,0.2825258672237396,0.2587774693965912,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.9069002866744996,0.5701444745063782,0.5427359938621521,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41845703125,0.9990000128746032,0.7803508639335632,0.5361545085906982,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183349609375,0.8041306138038635,0.3929117321968078,0.3762702047824859,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.418212890625,0.7186393141746521,0.2765305340290069,1.265388011932373,288.4183959960937,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2832946777344,288.4188842773437,1.0,0.6849192380905151,1.0,1.0,0.0,1.0,-3.57817816734314,3.5781679153442383,1.0300994290446395e-05,2.7662599086761475,0.3282014727592468,0.3282014727592468,0.0,225.8950042724609,234.0,9741.650390625,-0.0,4001.921875,1.0,283.1499938964844,287.8353881835937,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368281066417694,1.0,0.0,0.0,0.4958749413490295,0.495942085981369,1.640732527619093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.904541015625,0.0,22.02288246154785,1895.4371337890625,0.0,346.1923522949219,0.2501044273376465,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.418212890625,0.7234681844711304,0.2825258672237396,0.2587774693965912,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.9069002866744996,0.5701444745063782,0.5427359938621521,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41845703125,0.9990000128746032,0.7803508639335632,0.5361545085906982,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183349609375,0.8041306138038635,0.3929117321968078,0.3762702047824859,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.418212890625,0.7186393141746521,0.2765305340290069,1.265388011932373,288.4183959960937,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2832946777344,288.4188842773437,1.0,0.6849192380905151,1.0,1.0,0.0,1.0,-3.57817816734314,3.5781679153442383,1.0300994290446395e-05,2.7662599086761475,0.3282014727592468,0.3282014727592468,0.0,225.8950042724609,234.0,9741.650390625,-0.0,4001.921875,1.0,283.1499938964844,287.8353881835937,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368281066417694,1.0,0.0,0.0,0.4958749413490295,0.495942085981369,1.640732527619093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.904541015625,0.0,22.02288246154785,1895.4371337890625,0.0,346.1923522949219,0.2501044273376465,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325256347656,0.7213371992111206,0.2823860943317413,0.2587507665157318,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327392578125,0.9035219550132751,0.5693383812904358,0.5420821309089661,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9990000128746032,0.7832240462303162,0.5411863327026367,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.8017446398735046,0.3930679559707641,0.3765191733837127,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325256347656,0.7168076634407043,0.2768084406852722,1.2671148777008057,288.4327392578125,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4332580566406,1.0,0.6874005198478699,1.0,1.0,0.0,1.0,-3.585789918899536,3.5857796669006348,1.0344739166612271e-05,2.7720987796783447,0.3237193524837494,0.3237193524837494,0.0,228.9133758544922,237.0,9604.259765625,-0.0,4040.181884765625,1.0,283.1499938964844,287.847900390625,289.78497314453125,290.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18092.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327143430709839,1.0,0.0,0.0,0.4874706566333771,0.4894006252288818,1.5855883717108554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.803466796875,0.0,21.63605499267578,1895.4371337890625,0.0,337.6478881835937,0.2493152022361755,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325256347656,0.7213371992111206,0.2823860943317413,0.2587507665157318,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327392578125,0.9035219550132751,0.5693383812904358,0.5420821309089661,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9990000128746032,0.7832240462303162,0.5411863327026367,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.8017446398735046,0.3930679559707641,0.3765191733837127,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325256347656,0.7168076634407043,0.2768084406852722,1.2671148777008057,288.4327392578125,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4332580566406,1.0,0.6874005198478699,1.0,1.0,0.0,1.0,-3.585789918899536,3.5857796669006348,1.0344739166612271e-05,2.7720987796783447,0.3237193524837494,0.3237193524837494,0.0,228.9133758544922,237.0,9604.259765625,-0.0,4040.181884765625,1.0,283.1499938964844,287.847900390625,289.78497314453125,290.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18092.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327143430709839,1.0,0.0,0.0,0.4874706566333771,0.4894006252288818,1.5855883717108554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.803466796875,0.0,21.63605499267578,1895.4371337890625,0.0,337.6478881835937,0.2493152022361755,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4482727050781,0.7192277908325195,0.2822515964508056,0.2587281465530395,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.9002987742424011,0.5685452818870544,0.5414395928382874,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9990000128746032,0.785984992980957,0.5460981726646423,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.44842529296875,0.7994073629379272,0.3932357132434845,0.3767775893211365,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4482727050781,0.7149958610534668,0.2770964801311493,1.2688840627670288,288.4485168457031,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4490966796875,1.0,0.6898704767227173,1.0,1.0,0.0,1.0,-3.5933380126953125,3.593327760696411,1.0388239388703369e-05,2.777899265289306,0.3189449608325958,0.3189449608325958,0.0,231.93991088867188,240.0,9456.2412109375,-0.0,4078.476318359375,1.0,283.1499938964844,287.8616638183594,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18070.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283665120601654,1.0,0.0,0.0,0.4784381687641144,0.4871927201747894,1.5273730724629786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.305908203125,0.0,21.43659210205078,1895.4371337890625,0.0,328.8205871582031,0.2486931085586547,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4482727050781,0.7192277908325195,0.2822515964508056,0.2587281465530395,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.9002987742424011,0.5685452818870544,0.5414395928382874,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9990000128746032,0.785984992980957,0.5460981726646423,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.44842529296875,0.7994073629379272,0.3932357132434845,0.3767775893211365,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4482727050781,0.7149958610534668,0.2770964801311493,1.2688840627670288,288.4485168457031,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4490966796875,1.0,0.6898704767227173,1.0,1.0,0.0,1.0,-3.5933380126953125,3.593327760696411,1.0388239388703369e-05,2.777899265289306,0.3189449608325958,0.3189449608325958,0.0,231.93991088867188,240.0,9456.2412109375,-0.0,4078.476318359375,1.0,283.1499938964844,287.8616638183594,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18070.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283665120601654,1.0,0.0,0.0,0.4784381687641144,0.4871927201747894,1.5273730724629786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.305908203125,0.0,21.43659210205078,1895.4371337890625,0.0,328.8205871582031,0.2486931085586547,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4564819335937,0.7181540727615356,0.2821864187717438,0.2587203681468963,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45672607421875,0.898675799369812,0.568153977394104,0.5411248803138733,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.9990000128746032,0.7873411178588867,0.5483399033546448,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566345214844,0.7982266545295715,0.3933247327804565,0.3769131898880005,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4564819335937,0.7140704393386841,0.2772448062896728,1.2697951793670654,288.4566955566406,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573059082031,1.0,0.6910898685455322,1.0,1.0,0.0,1.0,-3.596906900405884,3.596896409988404,1.0408859452581964e-05,2.780649423599243,0.3164441585540771,0.3164441585540771,0.0,233.48257446289065,240.0,9378.87890625,-0.0,4097.3203125,1.0,283.1499938964844,287.8689270019531,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426097959280014,1.0,0.0,0.0,0.4737595319747925,0.4876092076301574,1.497646806569719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.60693359375,0.0,21.4069766998291,1895.4371337890625,0.0,324.2945251464844,0.2484636902809143,1.0,0.0,3.0,1.0,0.0
