time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646911621094,0.7170495986938477,0.2821214497089386,0.2587150633335113,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.46490478515625,0.8970217704772949,0.5677646398544312,0.5408147573471069,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.9990000128746032,0.7887017726898193,0.5503067970275879,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648132324219,0.7970183491706848,0.3934162855148315,0.3770535588264465,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.46466064453125,0.7131140828132629,0.2773953974246979,1.270727038383484,288.46490478515625,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4654846191406,1.0,0.6922863125801086,1.0,1.0,0.0,1.0,-3.600184679031372,3.600174188613892,1.0427829693071544e-05,2.783179998397827,0.3138614892959595,0.3138614892959595,0.0,235.0599822998047,243.0,9299.7021484375,-0.0,4115.64453125,1.0,283.1499938964844,287.8762512207031,289.760986328125,290.4551086425781,293.1499938964844,293.1499938964844,283.1499938964844,18047.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237497448921203,1.0,0.0,0.0,0.4690139293670654,0.4885086119174957,1.4677935311624424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.9287109375,0.0,21.40254592895508,1895.4371337890625,0.0,319.6651916503906,0.2482749670743942,1.0,0.0,3.0,1.0,0.0
11984220,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.7147371768951416,0.2819884121417999,0.2587087452411651,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808959960937,0.8936165571212769,0.5669870972633362,0.5402033925056458,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48095703125,0.9984458088874816,0.791507363319397,0.5532194972038269,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48077392578125,0.7945147752761841,0.3936033546924591,0.3773454129695892,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.7110995650291443,0.2777017056941986,1.272645115852356,288.4808654785156,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814147949219,1.0,0.694576621055603,1.0,1.0,0.0,1.0,-3.6056065559387207,3.60559606552124,1.045926910592243e-05,2.787374258041382,0.3084330856800079,0.3084330856800079,0.0,238.31369018554688,246.0,9136.0361328125,-0.0,4149.99267578125,1.0,283.1499938964844,287.8907775878906,289.7467041015625,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187726378440857,1.0,0.0,0.0,0.4593329429626465,0.4905242919921875,1.4078250565319196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.14306640625,0.0,21.41334342956543,1895.4371337890625,0.0,310.03338623046875,0.2479576021432876,1.0,0.0,3.0,1.0,0.0
11984280,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.7147371768951416,0.2819884121417999,0.2587087452411651,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808959960937,0.8936165571212769,0.5669870972633362,0.5402033925056458,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48095703125,0.9984458088874816,0.791507363319397,0.5532194972038269,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48077392578125,0.7945147752761841,0.3936033546924591,0.3773454129695892,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.7110995650291443,0.2777017056941986,1.272645115852356,288.4808654785156,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814147949219,1.0,0.694576621055603,1.0,1.0,0.0,1.0,-3.6056065559387207,3.60559606552124,1.045926910592243e-05,2.787374258041382,0.3084330856800079,0.3084330856800079,0.0,238.31369018554688,246.0,9136.0361328125,-0.0,4149.99267578125,1.0,283.1499938964844,287.8907775878906,289.7467041015625,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187726378440857,1.0,0.0,0.0,0.4593329429626465,0.4905242919921875,1.4078250565319196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.14306640625,0.0,21.41334342956543,1895.4371337890625,0.0,310.03338623046875,0.2479576021432876,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925842285156,0.7129600644111633,0.2818846702575683,0.2587023973464966,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927978515625,0.8910493850708008,0.5663959383964539,0.5397399067878723,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928894042969,0.9973491430282592,0.7937433123588562,0.5548507571220398,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927062988281,0.7926284074783325,0.3937485218048095,0.3775711953639984,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925842285156,0.7095549702644348,0.2779401838779449,1.2741312980651855,288.4927978515625,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.49334716796875,1.0,0.6962301731109619,1.0,1.0,0.0,1.0,-3.609063625335693,3.609053134918213,1.0479323464096524e-05,2.7900424003601074,0.3040617406368255,0.3040617406368255,0.0,240.7849273681641,246.0,9006.82421875,-0.0,4174.39111328125,1.0,283.1499938964844,287.901611328125,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18037.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147222936153412,1.0,0.0,0.0,0.4517693519592285,0.4916964471340179,1.3618428162942564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.33203125,0.0,21.410690307617188,1895.4371337890625,0.0,302.3676452636719,0.2477247714996338,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7124117612838745,0.2818520069122314,0.2586996257305145,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966125488281,0.8902647495269775,0.5662097334861755,0.5395931005477905,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.997016429901123,0.7944605946540833,0.5553615689277649,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965209960937,0.7920553088188171,0.3937953412532806,0.3776425421237945,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963684082031,0.7090820670127869,0.2780170738697052,1.2746034860610962,288.4966125488281,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4971618652344,1.0,0.6967437267303467,1.0,1.0,0.0,1.0,-3.610151767730713,3.610141277313232,1.0485639904800337e-05,2.7908823490142822,0.3026367127895355,0.3026367127895355,0.0,241.54774475097656,249.0,8965.1513671875,-0.0,4181.9873046875,1.0,283.1499938964844,287.905029296875,289.7310791015625,290.4013366699219,293.1499938964844,293.1499938964844,283.1499938964844,18037.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133955240249634,1.0,0.0,0.0,0.4493373036384582,0.4919852614402771,1.3472197579744716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.501953125,0.0,21.40649604797364,1895.4371337890625,0.0,299.88873291015625,0.2476486414670944,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51202392578125,0.7099379897117615,0.2815378904342651,0.2585972249507904,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122375488281,0.8868627548217773,0.5652593374252319,0.5388890504837036,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122985839844,0.9955162405967712,0.7972888350486755,0.5574416518211365,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121459960937,0.7895247936248779,0.3938140869140625,0.3778474032878876,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51202392578125,0.7069312334060669,0.2781559228897095,1.2761255502700806,288.5122375488281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.51275634765625,1.0,0.6987963318824768,1.0,1.0,0.0,1.0,-3.613764524459839,3.6137540340423584,1.0506727448955644e-05,2.7937073707580566,0.2964246571063995,0.2964246571063995,0.0,244.81497192382807,252.0,8784.1015625,-0.0,4211.76953125,1.0,283.1499938964844,287.9193115234375,289.71392822265625,290.371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18041.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077527225017547,1.0,0.0,0.0,0.4389166235923767,0.4927887320518493,1.2854569853004705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.833740234375,0.0,21.37069129943848,1895.4371337890625,0.0,289.514892578125,0.2473087161779403,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51202392578125,0.7099379897117615,0.2815378904342651,0.2585972249507904,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122375488281,0.8868627548217773,0.5652593374252319,0.5388890504837036,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122985839844,0.9955162405967712,0.7972888350486755,0.5574416518211365,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121459960937,0.7895247936248779,0.3938140869140625,0.3778474032878876,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51202392578125,0.7069312334060669,0.2781559228897095,1.2761255502700806,288.5122375488281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.51275634765625,1.0,0.6987963318824768,1.0,1.0,0.0,1.0,-3.613764524459839,3.6137540340423584,1.0506727448955644e-05,2.7937073707580566,0.2964246571063995,0.2964246571063995,0.0,244.81497192382807,252.0,8784.1015625,-0.0,4211.76953125,1.0,283.1499938964844,287.9193115234375,289.71392822265625,290.371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18041.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077527225017547,1.0,0.0,0.0,0.4389166235923767,0.4927887320518493,1.2854569853004705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.833740234375,0.0,21.37069129943848,1895.4371337890625,0.0,289.514892578125,0.2473087161779403,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.7069770097732544,0.2809652090072632,0.2582640349864959,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52655029296875,0.8830989003181458,0.5640531182289124,0.537947416305542,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.993697226047516,0.7998551726341248,0.5593491196632385,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264587402344,0.78660649061203,0.3935680389404297,0.3778065145015716,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263366699219,0.7043259143829346,0.2780039310455322,1.276384711265564,288.52655029296875,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270080566406,1.0,0.7006129622459412,1.0,1.0,0.0,1.0,-3.614791393280029,3.614780902862549,1.0512780136195944e-05,2.794530153274536,0.2896994650363922,0.2896994650363922,0.0,248.2859344482422,255.0,8588.310546875,-0.0,4235.939453125,1.0,283.1499938964844,287.93280029296875,289.69403076171875,290.3380126953125,293.1499938964844,293.1499938964844,283.1499938964844,18046.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019756913185119,1.0,0.0,0.0,0.4279114305973053,0.493112176656723,1.221803103135244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.572509765625,0.0,21.31034469604492,1895.4371337890625,0.0,279.1609191894531,0.2469281405210495,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.7069770097732544,0.2809652090072632,0.2582640349864959,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52655029296875,0.8830989003181458,0.5640531182289124,0.537947416305542,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.993697226047516,0.7998551726341248,0.5593491196632385,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264587402344,0.78660649061203,0.3935680389404297,0.3778065145015716,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263366699219,0.7043259143829346,0.2780039310455322,1.276384711265564,288.52655029296875,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270080566406,1.0,0.7006129622459412,1.0,1.0,0.0,1.0,-3.614791393280029,3.614780902862549,1.0512780136195944e-05,2.794530153274536,0.2896994650363922,0.2896994650363922,0.0,248.2859344482422,255.0,8588.310546875,-0.0,4235.939453125,1.0,283.1499938964844,287.93280029296875,289.69403076171875,290.3380126953125,293.1499938964844,293.1499938964844,283.1499938964844,18046.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019756913185119,1.0,0.0,0.0,0.4279114305973053,0.493112176656723,1.221803103135244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.572509765625,0.0,21.31034469604492,1895.4371337890625,0.0,279.1609191894531,0.2469281405210495,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5331726074219,0.7054103016853333,0.2806132733821869,0.2580333948135376,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.53338623046875,0.8811691999435425,0.563383936882019,0.5374095439910889,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.99272882938385,0.8010627627372742,0.5602483153343201,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332946777344,0.7850847244262695,0.3933762907981872,0.3777158260345459,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5331726074219,0.7029313445091248,0.277847409248352,1.2761279344558716,288.5333557128906,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.5338134765625,1.0,0.7014284133911133,1.0,1.0,0.0,1.0,-3.614531755447388,3.6145212650299072,1.0511294021853246e-05,2.794337749481201,0.2861243188381195,0.2861243188381195,0.0,250.03375244140625,255.0,8484.90625,-0.0,4246.03369140625,1.0,283.1499938964844,287.93927001953125,289.6827087402344,290.31964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18048.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989880084991455,1.0,0.0,0.0,0.422165960073471,0.4931577146053314,1.1892137052882392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.5283203125,0.0,21.273414611816406,1895.4371337890625,0.0,273.904541015625,0.2467236071825027,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399169921875,0.7038194537162781,0.2802275717258453,0.2577701210975647,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.8792368173599243,0.5626803636550903,0.5368369817733765,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401611328125,0.9917420148849488,0.8022276163101196,0.5611168146133423,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400390625,0.7835499048233032,0.3931492269039154,0.3775891959667206,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399169921875,0.7015047669410706,0.2776483297348022,1.2756662368774414,288.54010009765625,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5405578613281,1.0,0.7021871209144592,1.0,1.0,0.0,1.0,-3.6138641834259033,3.613853693008423,1.0507427759876007e-05,2.793827533721924,0.2823995351791382,0.2823995351791382,0.0,251.77101135253903,258.0,8377.8828125,-0.0,4254.96728515625,1.0,283.1499938964844,287.9456787109375,289.6703796386719,290.3000183105469,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958946168422699,1.0,0.0,0.0,0.4162553250789642,0.4931521415710449,1.1561470891763292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.22900390625,0.0,21.2331600189209,1895.4371337890625,0.0,268.5284423828125,0.2465108335018158,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533142089844,0.7006040811538696,0.2793726623058319,0.2571631371974945,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.8754004836082458,0.5611873865127563,0.535605788230896,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535888671875,0.9897398352622986,0.8044432997703552,0.5627717971801758,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534362792969,0.7804791331291199,0.3926082551479339,0.3772478997707367,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533142089844,0.698598325252533,0.2771447896957397,1.2742358446121216,288.5534973144531,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.553955078125,1.0,0.7035531997680664,1.0,1.0,0.0,1.0,-3.61151385307312,3.61150336265564,1.0493779882381205e-05,2.792015790939331,0.2744782269001007,0.2744782269001007,0.0,255.1951446533203,261.0,8153.18603515625,-0.0,4269.78662109375,1.0,283.1499938964844,287.9583740234375,289.64288330078125,290.2570495605469,293.1499938964844,293.1499938964844,283.1499938964844,18054.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892802298069,1.0,0.0,0.0,0.4039380252361297,0.4930330514907837,1.0887369228385069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.97607421875,0.0,21.144990921020508,1895.4371337890625,0.0,257.24298095703125,0.2460642009973526,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533142089844,0.7006040811538696,0.2793726623058319,0.2571631371974945,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.8754004836082458,0.5611873865127563,0.535605788230896,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535888671875,0.9897398352622986,0.8044432997703552,0.5627717971801758,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534362792969,0.7804791331291199,0.3926082551479339,0.3772478997707367,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533142089844,0.698598325252533,0.2771447896957397,1.2742358446121216,288.5534973144531,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.553955078125,1.0,0.7035531997680664,1.0,1.0,0.0,1.0,-3.61151385307312,3.61150336265564,1.0493779882381205e-05,2.792015790939331,0.2744782269001007,0.2744782269001007,0.0,255.1951446533203,261.0,8153.18603515625,-0.0,4269.78662109375,1.0,283.1499938964844,287.9583740234375,289.64288330078125,290.2570495605469,293.1499938964844,293.1499938964844,283.1499938964844,18054.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892802298069,1.0,0.0,0.0,0.4039380252361297,0.4930330514907837,1.0887369228385069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.97607421875,0.0,21.144990921020508,1895.4371337890625,0.0,257.24298095703125,0.2460642009973526,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56695556640625,0.6973720788955688,0.2784254848957062,0.2564683556556701,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.8716239333152771,0.5595986247062683,0.5342796444892883,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672302246094,0.9877147674560548,0.8065232634544373,0.564329981803894,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.7774323225021362,0.3919718265533447,0.3768111169338226,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56695556640625,0.6956552267074585,0.276526391506195,1.2722574472427368,288.567138671875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5675964355469,1.0,0.7047460079193115,1.0,1.0,0.0,1.0,-3.608052968978882,3.608042478561402,1.0473674592503812e-05,2.789339542388916,0.2658966183662414,0.2658966183662414,0.0,258.5503845214844,264.0,7914.82177734375,-0.0,4281.17626953125,1.0,283.1499938964844,287.97125244140625,289.612060546875,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18056.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819752037525177,1.0,0.0,0.0,0.3909768164157867,0.4928160905838012,1.0201362421469184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.1123046875,0.0,21.04927444458008,1895.4371337890625,0.0,245.07733154296875,0.2455946803092956,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56695556640625,0.6973720788955688,0.2784254848957062,0.2564683556556701,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.8716239333152771,0.5595986247062683,0.5342796444892883,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672302246094,0.9877147674560548,0.8065232634544373,0.564329981803894,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.7774323225021362,0.3919718265533447,0.3768111169338226,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56695556640625,0.6956552267074585,0.276526391506195,1.2722574472427368,288.567138671875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5675964355469,1.0,0.7047460079193115,1.0,1.0,0.0,1.0,-3.608052968978882,3.608042478561402,1.0473674592503812e-05,2.789339542388916,0.2658966183662414,0.2658966183662414,0.0,258.5503845214844,264.0,7914.82177734375,-0.0,4281.17626953125,1.0,283.1499938964844,287.97125244140625,289.612060546875,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18056.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819752037525177,1.0,0.0,0.0,0.3909768164157867,0.4928160905838012,1.0201362421469184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.1123046875,0.0,21.04927444458008,1895.4371337890625,0.0,245.07733154296875,0.2455946803092956,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809936523437,0.69413822889328,0.2774005234241485,0.2557006180286407,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.8679144978523254,0.5579280853271484,0.5328735113143921,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812683105469,0.9856717586517334,0.8084802627563477,0.5658013224601746,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.7744203209877014,0.391254723072052,0.3762950599193573,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809936523437,0.6926954388618469,0.2758136987686157,1.2698347568511963,288.5812072753906,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222595214844,288.5816650390625,1.0,0.7057957649230957,1.0,1.0,0.0,1.0,-3.603673219680786,3.6036627292633057,1.0448250577610452e-05,2.7859489917755127,0.2566199600696563,0.2566199600696563,0.0,261.8448486328125,267.0,7663.7392578125,-0.0,4289.69775390625,1.0,283.1499938964844,287.98455810546875,289.5785217285156,290.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739164471626282,1.0,0.0,0.0,0.3774051964282989,0.4925343692302704,9.524649513537042e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.009521484375,0.0,20.948261260986328,1895.4371337890625,0.0,231.9654541015625,0.2451077699661255,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809936523437,0.69413822889328,0.2774005234241485,0.2557006180286407,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.8679144978523254,0.5579280853271484,0.5328735113143921,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812683105469,0.9856717586517334,0.8084802627563477,0.5658013224601746,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.7744203209877014,0.391254723072052,0.3762950599193573,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809936523437,0.6926954388618469,0.2758136987686157,1.2698347568511963,288.5812072753906,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222595214844,288.5816650390625,1.0,0.7057957649230957,1.0,1.0,0.0,1.0,-3.603673219680786,3.6036627292633057,1.0448250577610452e-05,2.7859489917755127,0.2566199600696563,0.2566199600696563,0.0,261.8448486328125,267.0,7663.7392578125,-0.0,4289.69775390625,1.0,283.1499938964844,287.98455810546875,289.5785217285156,290.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739164471626282,1.0,0.0,0.0,0.3774051964282989,0.4925343692302704,9.524649513537042e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.009521484375,0.0,20.948261260986328,1895.4371337890625,0.0,231.9654541015625,0.2451077699661255,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.6909046769142151,0.2763063907623291,0.2548691630363464,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.8642674684524536,0.5561838150024414,0.5313966274261475,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.9836058616638184,0.8103217482566833,0.567192018032074,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.7714415192604065,0.3904652595520019,0.37570920586586,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.6897251009941101,0.2750194370746612,1.2670340538024902,288.5957336425781,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.214599609375,288.59619140625,1.0,0.7067246437072754,1.0,1.0,0.0,1.0,-3.598495960235596,3.5984854698181152,1.0418229976494333e-05,2.7819390296936035,0.2466176003217697,0.2466176003217697,0.0,265.0933532714844,270.0,7401.16943359375,-0.0,4295.7685546875,1.0,283.1499938964844,287.99853515625,289.5428771972656,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651173412799835,1.0,0.0,0.0,0.3632713854312897,0.4922080934047699,8.878155988156777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.126220703125,0.0,20.843637466430664,1895.4371337890625,0.0,217.94825744628903,0.244608461856842,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.6909046769142151,0.2763063907623291,0.2548691630363464,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.8642674684524536,0.5561838150024414,0.5313966274261475,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.9836058616638184,0.8103217482566833,0.567192018032074,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.7714415192604065,0.3904652595520019,0.37570920586586,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.6897251009941101,0.2750194370746612,1.2670340538024902,288.5957336425781,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.214599609375,288.59619140625,1.0,0.7067246437072754,1.0,1.0,0.0,1.0,-3.598495960235596,3.5984854698181152,1.0418229976494333e-05,2.7819390296936035,0.2466176003217697,0.2466176003217697,0.0,265.0933532714844,270.0,7401.16943359375,-0.0,4295.7685546875,1.0,283.1499938964844,287.99853515625,289.5428771972656,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651173412799835,1.0,0.0,0.0,0.3632713854312897,0.4922080934047699,8.878155988156777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.126220703125,0.0,20.843637466430664,1895.4371337890625,0.0,217.94825744628903,0.244608461856842,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029357910156,0.6892873644828796,0.2757348716259002,0.2544312179088592,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.8624647855758667,0.5552853345870972,0.5306332111358643,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60321044921875,0.9825618267059326,0.8112002015113831,0.5678580403327942,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6030578613281,0.7699627876281738,0.3900446593761444,0.3753916621208191,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029357910156,0.6882359385490417,0.274594098329544,1.2655047178268433,288.6031494140625,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2107849121094,288.6036376953125,1.0,0.7071486115455627,1.0,1.0,0.0,1.0,-3.595630407333374,3.5956199169158936,1.0401631698186977e-05,2.779719352722168,0.2413337379693985,0.2413337379693985,0.0,266.7051086425781,270.0,7265.986328125,-0.0,4297.974609375,1.0,283.1499938964844,288.005859375,289.5243835449219,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360453188419342,1.0,0.0,0.0,0.3560095429420471,0.492032527923584,8.569011278325434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.406494140625,0.0,20.79037475585937,1895.4371337890625,0.0,210.61798095703125,0.2443554550409317,1.0,0.0,3.0,1.0,0.0
11985360,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6104736328125,0.6876701712608337,0.2751475572586059,0.253978967666626,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.8606758713722229,0.5543696284294128,0.5298535823822021,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107482910156,0.9815102815628052,0.8120505213737488,0.568504810333252,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.610595703125,0.7684913277626038,0.3896071314811706,0.3750581443309784,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6104736328125,0.6867449879646301,0.2741507887840271,1.2638938426971436,288.6106872558594,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2070007324219,288.6111755371094,1.0,0.7075478434562683,1.0,1.0,0.0,1.0,-3.59258770942688,3.5925774574279785,1.0384021152276546e-05,2.777362108230591,0.2358551919460296,0.2358551919460296,0.0,268.3089904785156,273.0,7128.42236328125,-0.0,4299.65087890625,1.0,283.1499938964844,288.01348876953125,289.5054931640625,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18061.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556215465068817,1.0,0.0,0.0,0.3486265540122986,0.4918511807918548,8.269553042339341e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.915283203125,0.0,20.736692428588867,1895.4371337890625,0.0,203.08084106445312,0.2441008538007736,1.0,0.0,3.0,1.0,0.0
11985420,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.6844356060028076,0.2739279866218567,0.253034234046936,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.8571355938911438,0.5524889230728149,0.5282481908798218,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.979381024837494,0.8136699795722961,0.5697426199913025,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.7655673027038574,0.3886834383010864,0.3743455708026886,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.6837576627731323,0.2732138335704803,1.2604455947875977,288.6259155273437,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1994934082031,288.6264038085937,1.0,0.7082787752151489,1.0,1.0,0.0,1.0,-3.5860042572021484,3.585993766784668,1.0345967893954366e-05,2.77226185798645,0.2243170589208603,0.2243170589208603,0.0,271.5006408691406,276.0,6847.28955078125,-0.0,4301.5537109375,1.0,283.1499938964844,288.0296936035156,289.4667053222656,289.98712158203125,293.1499938964844,293.1499938964844,283.1499938964844,18061.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455083966255188,1.0,0.0,0.0,0.3335544466972351,0.4914804399013519,7.699763493462797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.004150390625,0.0,20.62885093688965,1895.4371337890625,0.0,187.43150329589844,0.2435894310474395,1.0,0.0,3.0,1.0,0.0
11985480,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.6844356060028076,0.2739279866218567,0.253034234046936,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.8571355938911438,0.5524889230728149,0.5282481908798218,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.979381024837494,0.8136699795722961,0.5697426199913025,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.7655673027038574,0.3886834383010864,0.3743455708026886,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.6837576627731323,0.2732138335704803,1.2604455947875977,288.6259155273437,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1994934082031,288.6264038085937,1.0,0.7082787752151489,1.0,1.0,0.0,1.0,-3.5860042572021484,3.585993766784668,1.0345967893954366e-05,2.77226185798645,0.2243170589208603,0.2243170589208603,0.0,271.5006408691406,276.0,6847.28955078125,-0.0,4301.5537109375,1.0,283.1499938964844,288.0296936035156,289.4667053222656,289.98712158203125,293.1499938964844,293.1499938964844,283.1499938964844,18061.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455083966255188,1.0,0.0,0.0,0.3335544466972351,0.4914804399013519,7.699763493462797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.004150390625,0.0,20.62885093688965,1895.4371337890625,0.0,187.43150329589844,0.2435894310474395,1.0,0.0,3.0,1.0,0.0
11985540,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6386108398437,0.6817159056663513,0.2728570699691772,0.2521995007991791,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6388244628906,0.8541954755783081,0.5508574843406677,0.5268519520759583,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.638916015625,0.9775604605674744,0.814944863319397,0.5707241296768188,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.7631267309188843,0.3878566324710846,0.3736997842788696,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6386108398437,0.6812407374382019,0.2723755538463592,1.257320761680603,288.6388244628906,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932373046875,288.6393127441406,1.0,0.7088254690170288,1.0,1.0,0.0,1.0,-3.579965591430664,3.579955101013184,1.0311125151929446e-05,2.76758360862732,0.2140029817819595,0.2140029817819595,0.0,274.1708068847656,276.0,6605.8583984375,-0.0,4301.708984375,1.0,283.1499938964844,288.0445251464844,289.43310546875,289.935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18061.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365762531757355,1.0,0.0,0.0,0.3206134736537933,0.4911656081676483,7.248850852903388e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.24365234375,0.0,20.53832054138184,1895.4371337890625,0.0,173.67189025878906,0.2431595176458358,1.0,0.0,3.0,1.0,0.0
11985600,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.681198000907898,0.2726483345031738,0.252036303281784,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.64129638671875,0.8536391258239746,0.5505414009094238,0.5265810489654541,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.641357421875,0.9772106409072876,0.8151788115501404,0.5709050893783569,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412048339844,0.762663722038269,0.3876938819885254,0.373571902513504,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.68076092004776,0.2722106873989105,1.256702542304993,288.64129638671875,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1920471191406,288.64178466796875,1.0,0.7089232206344604,1.0,1.0,0.0,1.0,-3.578763484954834,3.5787532329559326,1.030419753078604e-05,2.7666523456573486,0.2119733244180679,0.2119733244180679,0.0,274.6780090332031,279.0,6559.43310546875,-0.0,4301.5908203125,1.0,283.1499938964844,288.0474853515625,289.4266052246094,289.9258728027344,293.1499938964844,293.1499938964844,283.1499938964844,18061.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348332643508911,1.0,0.0,0.0,0.3181245923042297,0.4911060929298401,7.165667614827953e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.909423828125,0.0,20.521146774291992,1895.4371337890625,0.0,170.98597717285156,0.2430777996778488,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.6779564619064331,0.2713088691234588,0.2509856820106506,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.8501811027526855,0.548526406288147,0.5248518586158752,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.9749941229820251,0.8165754079818726,0.571991503238678,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.7597769498825073,0.3866375684738159,0.3727367222309112,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.6777546405792236,0.2711427509784698,1.2526730298995972,288.65655517578125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846618652344,288.6570739746094,1.0,0.7094855904579163,1.0,1.0,0.0,1.0,-3.5708749294281006,3.570864677429199,1.0258785550831815e-05,2.7605412006378174,0.1987997591495514,0.1987997591495514,0.0,277.8469543457031,282.0,6266.673828125,-0.0,4299.82958984375,1.0,283.1499938964844,288.0672302246094,289.38543701171875,289.86309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18060.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236477375030517,1.0,0.0,0.0,0.3024188280105591,0.4907417297363281,6.663702478704181e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.220947265625,0.0,20.41469383239746,1895.4371337890625,0.0,153.6800537109375,0.2425695210695266,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.6779564619064331,0.2713088691234588,0.2509856820106506,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.8501811027526855,0.548526406288147,0.5248518586158752,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.9749941229820251,0.8165754079818726,0.571991503238678,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.7597769498825073,0.3866375684738159,0.3727367222309112,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.6777546405792236,0.2711427509784698,1.2526730298995972,288.65655517578125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846618652344,288.6570739746094,1.0,0.7094855904579163,1.0,1.0,0.0,1.0,-3.5708749294281006,3.570864677429199,1.0258785550831815e-05,2.7605412006378174,0.1987997591495514,0.1987997591495514,0.0,277.8469543457031,282.0,6266.673828125,-0.0,4299.82958984375,1.0,283.1499938964844,288.0672302246094,289.38543701171875,289.86309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18060.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236477375030517,1.0,0.0,0.0,0.3024188280105591,0.4907417297363281,6.663702478704181e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.220947265625,0.0,20.41469383239746,1895.4371337890625,0.0,153.6800537109375,0.2425695210695266,1.0,0.0,3.0,1.0,0.0
11985780,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713562011719,0.6747119426727295,0.2699087560176849,0.2498818635940551,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.8467584252357483,0.546441912651062,0.523059070110321,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.671630859375,0.9727290868759156,0.8178566098213196,0.5729997754096985,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.7569052577018738,0.385512501001358,0.3718383610248565,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713562011719,0.6747399568557739,0.2700100243091583,1.2483584880828855,288.67156982421875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17730712890625,288.6720275878906,1.0,0.7099688053131104,1.0,1.0,0.0,1.0,-3.5623326301574707,3.5623226165771484,1.0209725587628782e-05,2.7539241313934326,0.1847689151763916,0.1847689151763916,0.0,281.0086364746094,270.0,5970.82666015625,-0.0,4296.27099609375,1.0,283.1499938964844,288.0892944335937,289.3433837890625,289.79901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18060.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119971454143524,1.0,0.0,0.0,0.2865189611911773,0.4904006421566009,6.190416179663316e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.512451171875,0.0,20.31052589416504,1895.4371337890625,0.0,135.3971710205078,0.2420678734779358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713562011719,0.6747119426727295,0.2699087560176849,0.2498818635940551,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.8467584252357483,0.546441912651062,0.523059070110321,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.671630859375,0.9727290868759156,0.8178566098213196,0.5729997754096985,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.7569052577018738,0.385512501001358,0.3718383610248565,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713562011719,0.6747399568557739,0.2700100243091583,1.2483584880828855,288.67156982421875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17730712890625,288.6720275878906,1.0,0.7099688053131104,1.0,1.0,0.0,1.0,-3.5623326301574707,3.5623226165771484,1.0209725587628782e-05,2.7539241313934326,0.1847689151763916,0.1847689151763916,0.0,281.0086364746094,270.0,5970.82666015625,-0.0,4296.27099609375,1.0,283.1499938964844,288.0892944335937,289.3433837890625,289.79901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18060.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119971454143524,1.0,0.0,0.0,0.2865189611911773,0.4904006421566009,6.190416179663316e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.512451171875,0.0,20.31052589416504,1895.4371337890625,0.0,135.3971710205078,0.2420678734779358,1.0,0.0,3.0,1.0,0.0
11985900,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6784973144531,0.6746418476104736,0.2691875994205475,0.2492076307535171,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787109375,0.8468772172927856,0.5453731417655945,0.5220301747322083,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67877197265625,0.9736834168434144,0.8184536099433899,0.5733944773674011,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.7571135759353638,0.3849237263202667,0.3712568879127502,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6784973144531,0.6747830510139465,0.2694195210933685,1.2455813884735107,288.6786804199219,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.17364501953125,288.6791076660156,1.0,0.70843106508255,1.0,1.0,0.0,1.0,-3.556722640991211,3.5567123889923096,1.0177692274737636e-05,2.7496228218078613,0.1774249672889709,0.1774249672889709,0.0,279.7992858886719,270.0,5821.9453125,-0.0,4273.97021484375,1.0,283.1499938964844,288.1012878417969,289.32208251953125,289.7666015625,293.1499938964844,293.1499938964844,283.1499938964844,18059.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060154318809509,1.0,0.0,0.0,0.2785257399082184,0.490242063999176,5.963691318555675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.463134765625,0.0,20.25959587097168,1895.4371337890625,0.0,125.84793853759766,0.2418205738067627,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6851806640625,0.6753945350646973,0.2684630155563354,0.2484724521636963,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.68536376953125,0.8479633331298828,0.544293224811554,0.5209314823150635,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854248046875,0.975723385810852,0.819027841091156,0.5737299919128418,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.7581925392150879,0.384324699640274,0.3706059157848358,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6851806640625,0.6756467223167419,0.268820971250534,1.2424825429916382,288.68536376953125,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1700744628906,288.6857604980469,1.0,0.7062775492668152,1.0,1.0,0.0,1.0,-3.550410270690918,3.550400257110596,1.014159897749778e-05,2.7447431087493896,0.1698531508445739,0.1698531508445739,0.0,277.1213684082031,258.0,5672.76171875,-0.0,4240.96923828125,1.0,283.1499938964844,288.11395263671875,289.3006286621094,289.7340087890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999378442764282,1.0,0.0,0.0,0.2705127596855163,0.4900907576084137,5.743011399772513e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.3121337890625,0.0,20.209461212158203,1895.4371337890625,0.0,115.99845886230467,0.2415759265422821,1.0,0.0,3.0,1.0,0.0
