time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976623535156,0.6783915162086487,0.267006367444992,0.2469052970409393,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.8518950343132019,0.5421031713485718,0.5186105966567993,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979064941406,0.9815618991851808,0.82010817527771,0.574284553527832,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.7619392275810242,0.3830998539924621,0.3691834509372711,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976623535156,0.6788610219955444,0.2676065862178802,1.2357505559921265,288.6978454589844,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.6981811523437,1.0,0.7006587982177734,1.0,1.0,0.0,1.0,-3.5365922451019287,3.5365822315216064,1.0062777619168628e-05,2.734048128128052,0.1540155261754989,0.1540155261754989,0.0,269.3168640136719,246.0,5374.98681640625,-0.0,4157.37353515625,1.0,283.1499938964844,288.14141845703125,289.285888671875,289.6849060058594,293.1499938964844,293.1499938964844,283.1499938964844,18057.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920467853546142,1.0,0.0,0.0,0.2544739842414856,0.4898234903812408,5.318852913660521e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.6474609375,0.0,20.11227798461914,1895.4371337890625,0.0,89.17200469970703,0.2410960644483566,1.0,0.0,3.0,1.0,0.0
11986080,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976623535156,0.6783915162086487,0.267006367444992,0.2469052970409393,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.8518950343132019,0.5421031713485718,0.5186105966567993,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979064941406,0.9815618991851808,0.82010817527771,0.574284553527832,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.7619392275810242,0.3830998539924621,0.3691834509372711,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976623535156,0.6788610219955444,0.2676065862178802,1.2357505559921265,288.6978454589844,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.6981811523437,1.0,0.7006587982177734,1.0,1.0,0.0,1.0,-3.5365922451019287,3.5365822315216064,1.0062777619168628e-05,2.734048128128052,0.1540155261754989,0.1540155261754989,0.0,269.3168640136719,246.0,5374.98681640625,-0.0,4157.37353515625,1.0,283.1499938964844,288.14141845703125,289.285888671875,289.6849060058594,293.1499938964844,293.1499938964844,283.1499938964844,18057.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920467853546142,1.0,0.0,0.0,0.2544739842414856,0.4898234903812408,5.318852913660521e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.6474609375,0.0,20.11227798461914,1895.4371337890625,0.0,89.17200469970703,0.2410960644483566,1.0,0.0,3.0,1.0,0.0
11986140,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7060241699219,0.6814364790916443,0.2659448981285095,0.2457207441329956,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062072753906,0.8557915091514587,0.5404948592185974,0.5168623924255371,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062683105469,0.9866092801094056,0.8208292126655579,0.5746098756790161,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.7656001448631287,0.3821916580200195,0.3680868148803711,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7060241699219,0.6820624470710754,0.266715258359909,1.2305989265441897,288.7062072753906,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1583557128906,288.70654296875,1.0,0.695906937122345,1.0,1.0,0.0,1.0,-3.525940179824829,3.525930166244507,1.000220981950406e-05,2.7257986068725586,0.1419999599456787,0.1419999599456787,0.0,262.43475341796875,246.0,5161.3486328125,-0.0,4088.1318359375,1.0,283.1499938964844,288.1633605957031,289.2802124023437,289.66748046875,293.1499938964844,293.1499938964844,283.1499938964844,18055.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917352318763733,1.0,0.0,0.0,0.2429309636354446,0.4896664917469024,5.026265625929227e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.3817138671875,0.0,20.04512023925781,1895.4371337890625,0.0,87.27458953857422,0.2407588213682174,1.0,0.0,3.0,1.0,0.0
11986200,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091369628906,0.6827616691589355,0.2655330896377563,0.2452557832002639,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70928955078125,0.8574802875518799,0.5398688912391663,0.5161765813827515,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093505859375,0.9886534214019777,0.8210926651954651,0.5747206211090088,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.7671794891357422,0.3818359673023224,0.3676524460315704,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091369628906,0.6834482550621033,0.2663683295249939,1.2285677194595337,288.70928955078125,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1565246582031,288.7096252441406,1.0,0.6939718723297119,1.0,1.0,0.0,1.0,-3.52172327041626,3.521713256835937,9.978282832889818e-06,2.722532272338867,0.1372416615486145,0.1372416615486145,0.0,259.6082458496094,234.0,5079.54296875,-0.0,4060.2158203125,1.0,283.1499938964844,288.1723327636719,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916775941848755,1.0,0.0,0.0,0.2385032773017883,0.4896145761013031,4.916536955335005e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.48291015625,0.0,20.019996643066406,1895.4371337890625,0.0,86.92124938964844,0.2406312823295593,1.0,0.0,3.0,1.0,0.0
11986260,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195739746094,0.6881107687950134,0.2640328109264374,0.2435489296913147,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.8642997741699219,0.5375832319259644,0.5136587023735046,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.996212363243103,0.8219727277755737,0.5750588774681091,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.7735258936882019,0.3805255889892578,0.3660422265529632,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195739746094,0.6890175938606262,0.2651000618934631,1.2210811376571655,288.7197265625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200012207031,1.0,0.6866698265075684,1.0,1.0,0.0,1.0,-3.50610613822937,3.506096363067627,9.889913599181456e-06,2.7104341983795166,0.1195128262042999,0.1195128262042999,0.0,248.91880798339844,222.0,4787.98583984375,-0.0,3956.049072265625,1.0,283.1499938964844,288.2072448730469,289.2297668457031,289.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,18053.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907572388648987,1.0,0.0,0.0,0.2226940095424652,0.4894748330116272,4.534865372107788e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.9000244140625,0.0,19.93338203430176,1895.4371337890625,0.0,81.21990966796875,0.2401840537786483,1.0,0.0,3.0,1.0,0.0
11986320,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195739746094,0.6881107687950134,0.2640328109264374,0.2435489296913147,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.8642997741699219,0.5375832319259644,0.5136587023735046,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.996212363243103,0.8219727277755737,0.5750588774681091,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.7735258936882019,0.3805255889892578,0.3660422265529632,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195739746094,0.6890175938606262,0.2651000618934631,1.2210811376571655,288.7197265625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200012207031,1.0,0.6866698265075684,1.0,1.0,0.0,1.0,-3.50610613822937,3.506096363067627,9.889913599181456e-06,2.7104341983795166,0.1195128262042999,0.1195128262042999,0.0,248.91880798339844,222.0,4787.98583984375,-0.0,3956.049072265625,1.0,283.1499938964844,288.2072448730469,289.2297668457031,289.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,18053.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907572388648987,1.0,0.0,0.0,0.2226940095424652,0.4894748330116272,4.534865372107788e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.9000244140625,0.0,19.93338203430176,1895.4371337890625,0.0,81.21990966796875,0.2401840537786483,1.0,0.0,3.0,1.0,0.0
11986380,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279052734375,0.6931379437446594,0.2624668478965759,0.241836592555046,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.8708311915397644,0.5352099537849426,0.5111150741577148,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.9990000128746032,0.8231151700019836,0.5684136152267456,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279357910156,0.7795913815498352,0.3791288137435913,0.3644082844257355,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279052734375,0.6942684650421143,0.2637682259082794,1.2135670185089111,288.7279663085937,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.72802734375,1.0,0.6785463094711304,1.0,1.0,0.0,1.0,-3.482224464416504,3.4822146892547607,9.756213330547324e-06,2.6921825408935547,0.1007986068725586,0.1007986068725586,0.0,238.8678741455078,210.0,4499.59619140625,-0.0,3835.6181640625,1.0,283.1499938964844,288.24627685546875,289.1856994628906,289.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893141210079193,1.0,0.0,0.0,0.2071317285299301,0.4894050359725952,4.172830081472512e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.7965087890625,0.0,19.85276985168457,1895.4371337890625,0.0,72.2322769165039,0.2397563010454177,1.0,0.0,3.0,1.0,0.0
11986440,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279052734375,0.6931379437446594,0.2624668478965759,0.241836592555046,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.8708311915397644,0.5352099537849426,0.5111150741577148,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.9990000128746032,0.8231151700019836,0.5684136152267456,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279357910156,0.7795913815498352,0.3791288137435913,0.3644082844257355,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279052734375,0.6942684650421143,0.2637682259082794,1.2135670185089111,288.7279663085937,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.72802734375,1.0,0.6785463094711304,1.0,1.0,0.0,1.0,-3.482224464416504,3.4822146892547607,9.756213330547324e-06,2.6921825408935547,0.1007986068725586,0.1007986068725586,0.0,238.8678741455078,210.0,4499.59619140625,-0.0,3835.6181640625,1.0,283.1499938964844,288.24627685546875,289.1856994628906,289.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893141210079193,1.0,0.0,0.0,0.2071317285299301,0.4894050359725952,4.172830081472512e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.7965087890625,0.0,19.85276985168457,1895.4371337890625,0.0,72.2322769165039,0.2397563010454177,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72998046875,0.6953604221343994,0.2616446912288666,0.2409645766019821,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300109863281,0.8737907409667969,0.5339752435684204,0.5098196268081665,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.9990000128746032,0.824341893196106,0.5612920522689819,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300109863281,0.7823331952095032,0.378378301858902,0.3635650277137756,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72998046875,0.6966081261634827,0.2630706131458282,1.209752917289734,288.7300109863281,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.145263671875,288.7300109863281,1.0,0.6739614605903625,1.0,1.0,0.0,1.0,-3.4652369022369385,3.4652273654937744,9.661213880463038e-06,2.679033041000366,0.0910403281450271,0.0910403281450271,0.0,234.13661193847656,210.0,4356.34033203125,-0.0,3765.600830078125,1.0,283.1499938964844,288.2670288085937,289.16436767578125,289.4978942871094,293.1499938964844,293.1499938964844,283.1499938964844,18049.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885870933532715,1.0,0.0,0.0,0.1994502395391464,0.4893883168697357,3.998511299840857e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.758056640625,0.0,19.814416885375977,1895.4371337890625,0.0,67.75660705566406,0.2395495772361755,1.0,0.0,3.0,1.0,0.0
11986560,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315979003906,0.6978297829627991,0.2608075737953186,0.2400677353143692,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.8770778775215149,0.532718300819397,0.5084916949272156,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.9990000128746032,0.8259312510490417,0.5536525249481201,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.7853570580482483,0.3776001334190368,0.3626849055290222,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315979003906,0.6992020606994629,0.2623652517795563,1.2058457136154177,288.73162841796875,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1474609375,288.7315979003906,1.0,0.6691657900810242,1.0,1.0,0.0,1.0,-3.447615146636963,3.447605609893799,9.563154890201986e-06,2.665391445159912,0.0810178592801094,0.0810178592801094,0.0,229.1484375,198.0,4215.09619140625,-0.0,3692.91259765625,1.0,283.1499938964844,288.2885131835937,289.1432189941406,289.4658508300781,293.1499938964844,293.1499938964844,283.1499938964844,18048.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878694236278534,1.0,0.0,0.0,0.1918524503707885,0.4893915355205536,3.828661832017133e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.116455078125,0.0,19.77765655517578,1895.4371337890625,0.0,63.3998908996582,0.2393479347229004,1.0,0.0,3.0,1.0,0.0
11986620,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73388671875,0.7033622860908508,0.259096086025238,0.2382229417562484,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.8844648003578186,0.5301457643508911,0.5057620406150818,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.9990000128746032,0.829873263835907,0.53728187084198,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.792091965675354,0.3759702444076538,0.3608360886573791,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73388671875,0.7050045132637024,0.2609372735023498,1.1978681087493896,288.7339172363281,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1550598144531,288.7338256835937,1.0,0.6590492725372314,1.0,1.0,0.0,1.0,-3.410605907440185,3.4105966091156006,9.358814168081151e-06,2.6367311477661133,0.0601822361350059,0.0601822361350059,0.0,218.7000732421875,186.0,3938.345703125,-0.0,3542.608154296875,1.0,283.1499938964844,288.334228515625,289.1011657714844,289.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18045.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864344716072082,1.0,0.0,0.0,0.1769609600305557,0.4894626140594482,3.502485634854224e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.449951171875,0.0,19.70926094055176,1895.4371337890625,0.0,54.90838241577149,0.2389610260725021,1.0,0.0,3.0,1.0,0.0
11986680,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73388671875,0.7033622860908508,0.259096086025238,0.2382229417562484,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.8844648003578186,0.5301457643508911,0.5057620406150818,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.9990000128746032,0.829873263835907,0.53728187084198,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.792091965675354,0.3759702444076538,0.3608360886573791,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73388671875,0.7050045132637024,0.2609372735023498,1.1978681087493896,288.7339172363281,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1550598144531,288.7338256835937,1.0,0.6590492725372314,1.0,1.0,0.0,1.0,-3.410605907440185,3.4105966091156006,9.358814168081151e-06,2.6367311477661133,0.0601822361350059,0.0601822361350059,0.0,218.7000732421875,186.0,3938.345703125,-0.0,3542.608154296875,1.0,283.1499938964844,288.334228515625,289.1011657714844,289.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18045.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864344716072082,1.0,0.0,0.0,0.1769609600305557,0.4894626140594482,3.502485634854224e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.449951171875,0.0,19.70926094055176,1895.4371337890625,0.0,54.90838241577149,0.2389610260725021,1.0,0.0,3.0,1.0,0.0
11986740,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.7090968489646912,0.2574838995933532,0.2364791333675384,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8921740651130676,0.527718722820282,0.5031799674034119,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.9990000128746032,0.8341838717460632,0.521166980266571,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.7990512847900391,0.3743950128555298,0.3590492308139801,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.7109740972518921,0.2596074342727661,1.1903947591781616,288.7351989746094,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1644897460937,288.7350769042969,1.0,0.6492555737495422,1.0,1.0,0.0,1.0,-3.374885320663452,3.3748762607574463,9.163662980427034e-06,2.6090617179870605,0.040092047303915,0.040092047303915,0.0,208.7216033935547,186.0,3690.841796875,-0.0,3400.948974609375,1.0,283.1499938964844,288.3797912597656,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285097599029541,1.0,0.0,0.0,0.1636872887611389,0.4896070659160614,3.218431299245594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.423828125,0.0,19.65266990661621,1895.4371337890625,0.0,47.28061294555664,0.2386256605386734,1.0,0.0,3.0,1.0,0.0
11986800,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7096181511878967,0.257342129945755,0.2363257259130478,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8928850293159485,0.5275051593780518,0.5029526948928833,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8345855474472046,0.5197241306304932,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7996900081634521,0.3742548525333404,0.3588904142379761,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7115092873573303,0.2594911456108093,1.1897401809692385,288.7352905273437,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654052734375,288.73516845703125,1.0,0.6483857035636902,1.0,1.0,0.0,1.0,-3.3717141151428223,3.3717048168182373,9.146435331786051e-06,2.606604814529419,0.0383036918938159,0.0383036918938159,0.0,207.84263610839844,189.0,3669.65478515625,-0.0,3388.543701171875,1.0,283.1499938964844,288.3839111328125,289.0595703125,289.33990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18043.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849805355072021,1.0,0.0,0.0,0.1625546663999557,0.4896232187747955,3.1944584755194683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.4061279296875,0.0,19.64804077148437,1895.4371337890625,0.0,46.62596130371094,0.2385974824428558,1.0,0.0,3.0,1.0,0.0
11986860,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380065917969,0.712100625038147,0.2555733919143677,0.2345765829086303,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380676269531,0.8966864943504333,0.5248334407806396,0.5002791881561279,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.9990000128746032,0.8391916155815125,0.510607123374939,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.738037109375,0.8031498789787292,0.3724914491176605,0.3570654988288879,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380065917969,0.7142526507377625,0.2580534815788269,1.182458519935608,288.7380676269531,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7381286621094,1.0,0.6421932578086853,1.0,1.0,0.0,1.0,-3.344456672668457,3.3444478511810303,8.998348675959278e-06,2.5852243900299072,0.0154272755607962,0.0154272755607962,0.0,202.00181579589844,192.0,3412.091552734375,-0.0,3292.607421875,1.0,283.1499938964844,288.4374694824219,289.0186767578125,289.2786865234375,293.1499938964844,293.1499938964844,283.1499938964844,18040.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835110127925873,1.0,0.0,0.0,0.1487283408641815,0.4898800849914551,2.904877005605044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.47216796875,0.0,19.59444999694824,1895.4371337890625,0.0,38.583377838134766,0.2382589280605316,1.0,0.0,3.0,1.0,0.0
11986920,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380065917969,0.712100625038147,0.2555733919143677,0.2345765829086303,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380676269531,0.8966864943504333,0.5248334407806396,0.5002791881561279,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.9990000128746032,0.8391916155815125,0.510607123374939,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.738037109375,0.8031498789787292,0.3724914491176605,0.3570654988288879,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380065917969,0.7142526507377625,0.2580534815788269,1.182458519935608,288.7380676269531,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7381286621094,1.0,0.6421932578086853,1.0,1.0,0.0,1.0,-3.344456672668457,3.3444478511810303,8.998348675959278e-06,2.5852243900299072,0.0154272755607962,0.0154272755607962,0.0,202.00181579589844,192.0,3412.091552734375,-0.0,3292.607421875,1.0,283.1499938964844,288.4374694824219,289.0186767578125,289.2786865234375,293.1499938964844,293.1499938964844,283.1499938964844,18040.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835110127925873,1.0,0.0,0.0,0.1487283408641815,0.4898800849914551,2.904877005605044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.47216796875,0.0,19.59444999694824,1895.4371337890625,0.0,38.583377838134766,0.2382589280605316,1.0,0.0,3.0,1.0,0.0
11986980,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9862060546875,0.7122122645378113,0.254232794046402,0.2330744713544845,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99432373046875,0.897356390953064,0.522752583026886,0.4979242980480194,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9964904785156,0.9990000128746032,0.8436254858970642,0.5071002840995789,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9911804199219,0.8038194179534912,0.3711340725421905,0.3554777204990387,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9863586425781,0.71462482213974,0.2569150030612945,1.176203727722168,288.9938659667969,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1849060058594,289.01202392578125,1.0,0.6386289000511169,1.0,1.0,0.0,1.0,-3.3261568546295166,3.32614803314209,8.899672138795722e-06,2.570895910263061,5.551115123125783e-17,5.551115123125783e-17,0.0,199.43003845214844,195.0,2066.4267578125,-0.0,3236.649169921875,1.0,283.1498107910156,288.510009765625,288.9273681640625,289.0472106933594,293.1499938964844,293.1499938964844,283.1499938964844,18514.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746922373771667,1.0,0.0,0.0,0.0001654080551816,0.4278682768344879,3.136626808980525e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.686073303222656,0.0,16.810152053833008,1895.4371337890625,0.0,1.8609733581542969,0.2335911691188812,1.0,0.0,3.0,1.0,0.0
11987040,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9862060546875,0.7122122645378113,0.254232794046402,0.2330744713544845,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99432373046875,0.897356390953064,0.522752583026886,0.4979242980480194,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9964904785156,0.9990000128746032,0.8436254858970642,0.5071002840995789,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9911804199219,0.8038194179534912,0.3711340725421905,0.3554777204990387,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9863586425781,0.71462482213974,0.2569150030612945,1.176203727722168,288.9938659667969,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1849060058594,289.01202392578125,1.0,0.6386289000511169,1.0,1.0,0.0,1.0,-3.3261568546295166,3.32614803314209,8.899672138795722e-06,2.570895910263061,5.551115123125783e-17,5.551115123125783e-17,0.0,199.43003845214844,195.0,2066.4267578125,-0.0,3236.649169921875,1.0,283.1498107910156,288.510009765625,288.9273681640625,289.0472106933594,293.1499938964844,293.1499938964844,283.1499938964844,18514.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746922373771667,1.0,0.0,0.0,0.0001654080551816,0.4278682768344879,3.136626808980525e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.686073303222656,0.0,16.810152053833008,1895.4371337890625,0.0,1.8609733581542969,0.2335911691188812,1.0,0.0,3.0,1.0,0.0
11987100,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944885253906,0.712773859500885,0.2543490827083587,0.232909619808197,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1999816894531,0.8980843424797058,0.5227686762809753,0.4975724518299103,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.201416015625,0.9990000128746032,0.8470949530601501,0.5055476427078247,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1978454589844,0.8045262098312378,0.3712604343891144,0.3553009629249573,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.194580078125,0.7151550650596619,0.2569610476493835,1.1752671003341677,289.1996459960937,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2012634277344,289.2116394042969,1.0,0.6377044916152954,1.0,1.0,0.0,1.0,-3.322319269180298,3.322310209274292,8.878813787305262e-06,2.567800521850586,5.551115123125783e-17,5.551115123125783e-17,0.0,198.48220825195312,195.0,1359.658935546875,-0.0,3222.673828125,1.0,283.1494445800781,288.5098571777344,288.7926025390625,288.8739929199219,293.1499938964844,293.1499938964844,283.1499938964844,18153.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2519187033176422,1.0,0.0,0.0,1.624027208890766e-05,0.4567678570747375,3.07963669756578e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3429182469844818,0.0,17.69187355041504,1895.4371337890625,0.0,0.0,0.2333418726921081,1.0,0.0,3.0,1.0,0.0
11987160,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3264465332031,0.7136480212211609,0.2546598017215729,0.2330878525972366,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3298034667969,0.8990689516067505,0.5230463147163391,0.4977015852928161,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.9990000128746032,0.8508009910583496,0.5040691494941711,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3285217285156,0.8055015802383423,0.3716290891170501,0.3555196523666382,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265075683594,0.7159608006477356,0.2572363018989563,1.1758973598480225,289.3296203613281,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193603515625,289.33697509765625,1.0,0.6373118162155151,1.0,1.0,0.0067605795338749,1.0,-3.321925640106201,3.321906089782715,1.9380564481252804e-05,2.567412137985229,5.551115123125783e-17,5.551115123125783e-17,0.0,197.72872924804688,198.0,885.6675415039062,-0.0,3217.525634765625,1.0,283.1493835449219,288.50982666015625,288.6474914550781,288.72412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2155917137861251,1.0,0.0,0.0,1.5986381185939535e-05,0.4720975160598755,3.0314916158943893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276852786540985,0.0,18.186824798583984,1895.4371337890625,0.0,0.0,0.2334870845079422,1.0,0.0,3.0,1.0,0.0
11987220,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493103027344,0.7145109176635742,0.2550226151943207,0.233498677611351,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503173828125,0.8998622894287109,0.5232617855072021,0.4980281293392181,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4505615234375,0.9990000128746032,0.8573774695396423,0.5031070709228516,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499206542969,0.8064924478530884,0.3722042441368103,0.3561251759529114,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493103027344,0.7168936729431152,0.2577846348285675,1.178396463394165,289.45025634765625,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2459411621094,289.4524230957031,1.0,0.6376613974571228,1.0,1.0,0.0202817395329475,1.0,-3.325385570526123,3.325291872024536,9.38485682127066e-05,2.569987297058105,5.551115123125783e-17,5.551115123125783e-17,0.0,197.40496826171875,201.0,354.17730712890625,-0.0,3223.440185546875,1.0,283.1492614746094,288.509765625,288.37664794921875,288.4462280273437,293.1499938964844,293.1499938964844,283.1499938964844,17923.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1085255965590477,1.0,0.0,0.0,1.5917492419248447e-05,0.4888919293880462,3.0184280639181105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286007761955261,0.0,18.813724517822266,1895.4371337890625,0.0,0.0,0.2341477274894714,1.0,0.0,3.0,1.0,0.0
11987280,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493103027344,0.7145109176635742,0.2550226151943207,0.233498677611351,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503173828125,0.8998622894287109,0.5232617855072021,0.4980281293392181,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4505615234375,0.9990000128746032,0.8573774695396423,0.5031070709228516,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499206542969,0.8064924478530884,0.3722042441368103,0.3561251759529114,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493103027344,0.7168936729431152,0.2577846348285675,1.178396463394165,289.45025634765625,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2459411621094,289.4524230957031,1.0,0.6376613974571228,1.0,1.0,0.0202817395329475,1.0,-3.325385570526123,3.325291872024536,9.38485682127066e-05,2.569987297058105,5.551115123125783e-17,5.551115123125783e-17,0.0,197.40496826171875,201.0,354.17730712890625,-0.0,3223.440185546875,1.0,283.1492614746094,288.509765625,288.37664794921875,288.4462280273437,293.1499938964844,293.1499938964844,283.1499938964844,17923.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1085255965590477,1.0,0.0,0.0,1.5917492419248447e-05,0.4888919293880462,3.0184280639181105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286007761955261,0.0,18.813724517822266,1895.4371337890625,0.0,0.0,0.2341477274894714,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.7133514285087585,0.2546684741973877,0.2333944439888,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.8982266187667847,0.5225332379341125,0.4976235926151275,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.9990000128746032,0.8621314764022827,0.5053666830062866,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.8053425550460815,0.3720700740814209,0.3562289178371429,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.7160815000534058,0.2578460276126861,1.179538011550903,289.4736328125,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546691894531,289.4734802246094,1.0,0.6388430595397949,1.0,1.0,0.0338028967380523,1.0,-3.328990936279297,3.3285908699035645,0.0004000492917839,2.572511672973633,5.551115123125783e-17,5.551115123125783e-17,0.0,198.6838531494141,204.0,116.0583953857422,-0.0,3238.790283203125,1.0,283.14910888671875,288.5097045898437,288.1304016113281,288.1936950683594,293.1499938964844,293.1499938964844,283.1499938964844,17940.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593297565705143e-05,0.4958246946334839,3.021364083401201e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284072697162628,0.0,19.122907638549805,1895.4371337890625,0.0,0.0,0.2346887588500976,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.7133514285087585,0.2546684741973877,0.2333944439888,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.8982266187667847,0.5225332379341125,0.4976235926151275,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.9990000128746032,0.8621314764022827,0.5053666830062866,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.8053425550460815,0.3720700740814209,0.3562289178371429,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.7160815000534058,0.2578460276126861,1.179538011550903,289.4736328125,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546691894531,289.4734802246094,1.0,0.6388430595397949,1.0,1.0,0.0338028967380523,1.0,-3.328990936279297,3.3285908699035645,0.0004000492917839,2.572511672973633,5.551115123125783e-17,5.551115123125783e-17,0.0,198.6838531494141,204.0,116.0583953857422,-0.0,3238.790283203125,1.0,283.14910888671875,288.5097045898437,288.1304016113281,288.1936950683594,293.1499938964844,293.1499938964844,283.1499938964844,17940.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593297565705143e-05,0.4958246946334839,3.021364083401201e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284072697162628,0.0,19.122907638549805,1895.4371337890625,0.0,0.0,0.2346887588500976,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716186523437,0.710402250289917,0.2536667287349701,0.2327164411544799,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721374511719,0.894587516784668,0.5209738612174988,0.4964268803596496,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722900390625,0.9990000128746032,0.8651973009109497,0.5101431608200073,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.471923828125,0.8023325800895691,0.3712261021137237,0.3556818664073944,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716491699219,0.7136258482933044,0.2573128640651703,1.17824125289917,289.4721069335937,290.7821044921875,289.4466857910156,285.8399963378906,289.4951477050781,297.24951171875,289.4735107421875,1.0,0.6402907371520996,1.0,1.0,0.0812121927738189,1.0,-3.330266237258911,3.3088600635528564,0.0214062333106994,2.552659749984741,5.551115123125783e-17,5.551115123125783e-17,0.0,201.10353088378903,207.0,40.55731964111328,-0.0,3255.2275390625,1.0,283.14898681640625,288.5096435546875,287.9061889648437,287.9638366699219,293.1499938964844,293.1499938964844,283.1499938964844,17966.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955944036250003e-05,0.4985294938087463,3.0257195945786186e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274203360080719,0.0,19.26342964172364,1895.4371337890625,0.0,0.0,0.2350008487701416,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716186523437,0.710402250289917,0.2536667287349701,0.2327164411544799,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721374511719,0.894587516784668,0.5209738612174988,0.4964268803596496,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722900390625,0.9990000128746032,0.8651973009109497,0.5101431608200073,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.471923828125,0.8023325800895691,0.3712261021137237,0.3556818664073944,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716491699219,0.7136258482933044,0.2573128640651703,1.17824125289917,289.4721069335937,290.7821044921875,289.4466857910156,285.8399963378906,289.4951477050781,297.24951171875,289.4735107421875,1.0,0.6402907371520996,1.0,1.0,0.0812121927738189,1.0,-3.330266237258911,3.3088600635528564,0.0214062333106994,2.552659749984741,5.551115123125783e-17,5.551115123125783e-17,0.0,201.10353088378903,207.0,40.55731964111328,-0.0,3255.2275390625,1.0,283.14898681640625,288.5096435546875,287.9061889648437,287.9638366699219,293.1499938964844,293.1499938964844,283.1499938964844,17966.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955944036250003e-05,0.4985294938087463,3.0257195945786186e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274203360080719,0.0,19.26342964172364,1895.4371337890625,0.0,0.0,0.2350008487701416,1.0,0.0,3.0,1.0,0.0
11987580,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.69842529296875,0.7066799402236938,0.2528237402439117,0.2319106310606002,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7062072753906,0.8902020454406738,0.5196776390075684,0.4950888156890869,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084655761719,0.9990000128746032,0.8682594299316406,0.5161042809486389,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70318603515625,0.7985725402832031,0.3704837560653686,0.3549407422542572,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6986389160156,0.7103553414344788,0.2567475140094757,1.1758235692977903,289.705810546875,290.8480834960937,289.3934936523437,285.8078918457031,289.91717529296875,297.2467041015625,289.7240905761719,1.0,0.6417644619941711,1.0,1.0,0.1286214888095855,1.0,-3.331050634384156,3.103954076766968,0.2270964086055755,2.3485255241394043,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9617614746093,210.0,317.17926025390625,-0.0,3271.530029296875,1.0,283.1488342285156,288.50958251953125,287.70166015625,287.7542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17983.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971165339578874e-05,0.4995239078998565,3.028606011812318e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282503008842468,0.0,19.32301902770996,1895.4371337890625,0.0,0.0,0.2351556122303009,1.0,0.0,3.0,1.0,0.0
11987640,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.69842529296875,0.7066799402236938,0.2528237402439117,0.2319106310606002,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7062072753906,0.8902020454406738,0.5196776390075684,0.4950888156890869,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084655761719,0.9990000128746032,0.8682594299316406,0.5161042809486389,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70318603515625,0.7985725402832031,0.3704837560653686,0.3549407422542572,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6986389160156,0.7103553414344788,0.2567475140094757,1.1758235692977903,289.705810546875,290.8480834960937,289.3934936523437,285.8078918457031,289.91717529296875,297.2467041015625,289.7240905761719,1.0,0.6417644619941711,1.0,1.0,0.1286214888095855,1.0,-3.331050634384156,3.103954076766968,0.2270964086055755,2.3485255241394043,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9617614746093,210.0,317.17926025390625,-0.0,3271.530029296875,1.0,283.1488342285156,288.50958251953125,287.70166015625,287.7542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17983.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971165339578874e-05,0.4995239078998565,3.028606011812318e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282503008842468,0.0,19.32301902770996,1895.4371337890625,0.0,0.0,0.2351556122303009,1.0,0.0,3.0,1.0,0.0
11987700,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.97442626953125,0.7057063579559326,0.2531444132328033,0.2319569289684295,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9837341308594,0.8889341354370117,0.5200376510620117,0.4950701594352722,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98638916015625,0.9990000128746032,0.8712097406387329,0.5182347893714905,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98016357421875,0.7975193858146667,0.3708648383617401,0.3550377190113067,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9747009277344,0.7094113826751709,0.2570113241672516,1.1761208772659302,289.9832458496094,290.8799133300781,289.3678283691406,285.7926330566406,290.2592468261719,297.25750732421875,290.0039978027344,1.0,0.642645001411438,1.0,1.0,0.1523261368274688,1.0,-3.3341081142425537,2.9535648822784424,0.3805434107780456,2.197974681854248,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0485076904297,210.0,523.243896484375,-0.0,3283.418701171875,1.0,283.1487731933594,288.5095520019531,287.606201171875,287.6564636230469,293.1499938964844,293.1499938964844,283.1499938964844,17988.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597591290192213e-05,0.4997405111789703,3.029506441716569e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310357451438903,0.0,19.33766365051269,1895.4371337890625,0.0,0.0,0.2351977676153183,1.0,0.0,3.0,1.0,0.0
11987760,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069702148437,0.7058473825454712,0.2539748847484588,0.2325072735548019,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.212646484375,0.8888254165649414,0.521118700504303,0.4957860708236694,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2142333984375,0.9990000128746032,0.8751569390296936,0.5191695094108582,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2104797363281,0.7975295782089233,0.3717999756336212,0.3556912839412689,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2071228027344,0.7094534039497375,0.2577272355556488,1.1784441471099854,290.2123718261719,290.9109191894531,289.3428039550781,285.7779541015625,290.438720703125,297.2744140625,290.2245483398437,1.0,0.6437754034996033,1.0,1.0,0.1740230768918991,1.0,-3.340324878692627,2.877304792404175,0.463019996881485,2.120518445968628,5.551115123125783e-17,5.551115123125783e-17,0.0,205.72994995117188,213.0,543.3541870117188,-0.0,3300.770263671875,1.0,283.1487121582031,288.5095520019531,287.51495361328125,287.56298828125,293.1499938964844,293.1499938964844,283.1499938964844,17992.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979250747477636e-05,0.4998642206192016,3.0301393447347573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347762942314148,0.0,19.346752166748047,1895.4371337890625,0.0,0.0,0.2352255284786224,1.0,0.0,3.0,1.0,0.0
11987820,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.7070685029029846,0.2558487355709076,0.234161376953125,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087585449219,0.8895833492279053,0.5236531496047974,0.498101145029068,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101318359375,0.9990000128746032,0.8834167122840881,0.5202983617782593,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069274902344,0.7984864115715027,0.3740116059780121,0.3577126264572143,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.7105478644371033,0.259583055973053,1.1863197088241575,290.5085144042969,290.9703063964844,289.294921875,285.7504577636719,290.705078125,297.30780029296875,290.5194091796875,1.0,0.6467100381851196,1.0,1.0,0.2174169421195984,1.0,-3.358349561691284,2.765697956085205,0.5926516056060791,2.005290031433105,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0100250244141,216.0,452.62347412109375,-0.0,3348.262939453125,1.0,283.1485900878906,288.5094909667969,287.3443298339844,287.38824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17996.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983072444214486e-05,0.4999700486660003,3.030864133887064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410726457834243,0.0,19.35564422607422,1895.4371337890625,0.0,0.0,0.2352549582719802,1.0,0.0,3.0,1.0,0.0
