time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.7070685029029846,0.2558487355709076,0.234161376953125,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087585449219,0.8895833492279053,0.5236531496047974,0.498101145029068,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101318359375,0.9990000128746032,0.8834167122840881,0.5202983617782593,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069274902344,0.7984864115715027,0.3740116059780121,0.3577126264572143,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.7105478644371033,0.259583055973053,1.1863197088241575,290.5085144042969,290.9703063964844,289.294921875,285.7504577636719,290.705078125,297.30780029296875,290.5194091796875,1.0,0.6467100381851196,1.0,1.0,0.2174169421195984,1.0,-3.358349561691284,2.765697956085205,0.5926516056060791,2.005290031433105,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0100250244141,216.0,452.62347412109375,-0.0,3348.262939453125,1.0,283.1485900878906,288.5094909667969,287.3443298339844,287.38824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17996.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983072444214486e-05,0.4999700486660003,3.030864133887064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410726457834243,0.0,19.35564422607422,1895.4371337890625,0.0,0.0,0.2352549582719802,1.0,0.0,3.0,1.0,0.0
11987940,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8047790527344,0.7081669569015503,0.2578812539577484,0.2359616607427597,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096618652344,0.8901491165161133,0.5264083743095398,0.500642716884613,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.81109619140625,0.9990000128746032,0.8918684124946594,0.5219844579696655,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077697753906,0.7993108034133911,0.3764235079288482,0.3599531352519989,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049011230469,0.7116749286651611,0.2617336511611938,1.1957396268844604,290.8094482421875,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8206787109375,1.0,0.6502680778503418,1.0,1.0,0.2608107924461365,1.0,-3.3796160221099854,2.646039724349976,0.7335762977600098,1.8813151121139529,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7246551513672,219.0,431.7986145019531,-0.0,3406.173828125,1.0,283.1484375,288.50946044921875,287.18829345703125,287.2284545898437,293.1499938964844,293.1499938964844,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983310699463,3.031181263022516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464608162641525,0.0,19.35877227783203,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8047790527344,0.7081669569015503,0.2578812539577484,0.2359616607427597,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096618652344,0.8901491165161133,0.5264083743095398,0.500642716884613,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.81109619140625,0.9990000128746032,0.8918684124946594,0.5219844579696655,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077697753906,0.7993108034133911,0.3764235079288482,0.3599531352519989,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049011230469,0.7116749286651611,0.2617336511611938,1.1957396268844604,290.8094482421875,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8206787109375,1.0,0.6502680778503418,1.0,1.0,0.2608107924461365,1.0,-3.3796160221099854,2.646039724349976,0.7335762977600098,1.8813151121139529,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7246551513672,219.0,431.7986145019531,-0.0,3406.173828125,1.0,283.1484375,288.50946044921875,287.18829345703125,287.2284545898437,293.1499938964844,293.1499938964844,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983310699463,3.031181263022516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464608162641525,0.0,19.35877227783203,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091275453567505,0.2598142921924591,0.2378257364034652,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905421495437622,0.529059112071991,0.503289520740509,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.9000205993652344,0.52406907081604,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.7999910712242126,0.3787688910961151,0.3622883260250091,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.71275794506073,0.2639298439025879,1.20597505569458,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.06805419921875,297.36456298828125,290.97564697265625,1.0,0.6542923450469971,1.0,1.0,0.2709356546401977,1.0,-3.402665853500366,2.626558780670166,0.7761072516441345,1.8567954301834104,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8031463623047,222.0,261.5971984863281,-0.0,3471.737548828125,1.0,283.1483154296875,288.5093994140625,287.0455322265625,287.082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505305767059326,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988120,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091275453567505,0.2598142921924591,0.2378257364034652,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905421495437622,0.529059112071991,0.503289520740509,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.9000205993652344,0.52406907081604,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.7999910712242126,0.3787688910961151,0.3622883260250091,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.71275794506073,0.2639298439025879,1.20597505569458,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.06805419921875,297.36456298828125,290.97564697265625,1.0,0.6542923450469971,1.0,1.0,0.2709356546401977,1.0,-3.402665853500366,2.626558780670166,0.7761072516441345,1.8567954301834104,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8031463623047,222.0,261.5971984863281,-0.0,3471.737548828125,1.0,283.1483154296875,288.5093994140625,287.0455322265625,287.082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505305767059326,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7086806893348694,0.2609908878803253,0.2391125708818435,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8894805312156677,0.5307618379592896,0.5051698684692383,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.9990000128746032,0.9067181944847108,0.5278600454330444,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.7993415594100952,0.3803793787956238,0.3640457093715668,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7126936912536621,0.2655879259109497,1.2143702507019043,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1210327148437,297.37646484375,291.0619812011719,1.0,0.658382773399353,1.0,1.0,0.281060516834259,1.0,-3.423248767852783,2.608247995376587,0.8150007724761963,1.834054946899414,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6692810058593,225.0,161.07968139648438,-0.0,3536.841796875,1.0,283.1481628417969,288.5093688964844,286.9147033691406,286.9483947753906,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524701565504074,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7086806893348694,0.2609908878803253,0.2391125708818435,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8894805312156677,0.5307618379592896,0.5051698684692383,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.9990000128746032,0.9067181944847108,0.5278600454330444,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.7993415594100952,0.3803793787956238,0.3640457093715668,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7126936912536621,0.2655879259109497,1.2143702507019043,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1210327148437,297.37646484375,291.0619812011719,1.0,0.658382773399353,1.0,1.0,0.281060516834259,1.0,-3.423248767852783,2.608247995376587,0.8150007724761963,1.834054946899414,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6692810058593,225.0,161.07968139648438,-0.0,3536.841796875,1.0,283.1481628417969,288.5093688964844,286.9147033691406,286.9483947753906,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524701565504074,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7080179452896118,0.261367917060852,0.2395515888929367,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.8885118365287781,0.5313454866409302,0.5058406591415405,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.9990000128746032,0.9096599221229552,0.5302440524101257,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.7986029982566833,0.3809609413146972,0.3647056519985199,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.7122781872749329,0.2662266790866852,1.2177278995513916,291.09490966796875,291.1499938964844,289.146240234375,285.6677551269531,291.1471252441406,297.37823486328125,291.0973815917969,1.0,0.6603662967681885,1.0,1.0,0.2861229181289673,1.0,-3.4322845935821533,2.598059892654419,0.8342247009277344,1.8219318389892576,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3066864013672,225.0,133.0354766845703,-0.0,3567.85107421875,1.0,283.1481018066406,288.5093688964844,286.8534240722656,286.8857116699219,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530543118715286,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.7071754336357117,0.2616384029388428,0.2398955225944519,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.8873645663261414,0.5317793488502502,0.5063748359680176,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.9990000128746032,0.9123671054840088,0.5328100323677063,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.7976881861686707,0.3814134001731872,0.3652482330799103,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.7116847634315491,0.2667487263679504,1.220588445663452,291.1143798828125,291.1499938964844,289.1264953613281,285.6564025878906,291.142822265625,297.3779602050781,291.1149597167969,1.0,0.662290096282959,1.0,1.0,0.2869341969490051,1.0,-3.4405219554901123,2.600275039672852,0.8402469754219055,1.8223439455032349,5.551115123125783e-17,5.551115123125783e-17,0.0,217.01754760742188,228.0,91.48863220214844,-0.0,3597.610107421875,1.0,283.1480407714844,288.50933837890625,286.79461669921875,286.8255920410156,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534436792135238,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.704836905002594,0.2617388367652893,0.2402294129133224,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.8844271302223206,0.5320628881454468,0.5069389343261719,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.9990000128746032,0.9168732762336732,0.5385993123054504,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7952278852462769,0.3818267583847046,0.365908682346344,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7098463773727417,0.2673524916172027,1.2245118618011477,291.1188049316406,291.1499938964844,289.0879211425781,285.6339416503906,291.12646484375,297.3704833984375,291.1187438964844,1.0,0.6658746600151062,1.0,1.0,0.2885567545890808,1.0,-3.4540836811065674,2.604423999786377,0.8496596217155457,1.8235578536987305,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6780242919922,231.0,30.151233673095703,-0.0,3651.86328125,1.0,283.1478881835937,288.5093078613281,286.6841735839844,286.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534716039896011,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.704836905002594,0.2617388367652893,0.2402294129133224,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.8844271302223206,0.5320628881454468,0.5069389343261719,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.9990000128746032,0.9168732762336732,0.5385993123054504,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7952278852462769,0.3818267583847046,0.365908682346344,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7098463773727417,0.2673524916172027,1.2245118618011477,291.1188049316406,291.1499938964844,289.0879211425781,285.6339416503906,291.12646484375,297.3704833984375,291.1187438964844,1.0,0.6658746600151062,1.0,1.0,0.2885567545890808,1.0,-3.4540836811065674,2.604423999786377,0.8496596217155457,1.8235578536987305,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6780242919922,231.0,30.151233673095703,-0.0,3651.86328125,1.0,283.1478881835937,288.5093078613281,286.6841735839844,286.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534716039896011,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.7017802596092224,0.2613570988178253,0.2401155531406402,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808369040489197,0.5317333340644836,0.506894588470459,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9204061031341552,0.5450120568275452,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921033501625061,0.3817023932933807,0.3660430312156677,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072414755821228,0.2674424946308136,1.2260968685150146,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.3567199707031,291.1107482910156,1.0,0.6690369844436646,1.0,1.0,0.2901792824268341,1.0,-3.463679075241089,2.6057753562927246,0.8579037189483643,1.822856068611145,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5249938964844,234.0,0.8892925977706909,-0.0,3697.906982421875,1.0,283.14776611328125,288.50927734375,286.5824279785156,286.60870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529831737279892,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.7017802596092224,0.2613570988178253,0.2401155531406402,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808369040489197,0.5317333340644836,0.506894588470459,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9204061031341552,0.5450120568275452,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921033501625061,0.3817023932933807,0.3660430312156677,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072414755821228,0.2674424946308136,1.2260968685150146,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.3567199707031,291.1107482910156,1.0,0.6690369844436646,1.0,1.0,0.2901792824268341,1.0,-3.463679075241089,2.6057753562927246,0.8579037189483643,1.822856068611145,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5249938964844,234.0,0.8892925977706909,-0.0,3697.906982421875,1.0,283.14776611328125,288.50927734375,286.5824279785156,286.60870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529831737279892,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982895731925964,0.2606070041656494,0.2396579831838607,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769173622131348,0.5309597253799438,0.5064091086387634,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.92317533493042,0.551682710647583,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.788605272769928,0.3811671435832977,0.3657741844654083,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041557431221008,0.2671221792697906,1.2257789373397827,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.339111328125,291.0948486328125,1.0,0.6717721223831177,1.0,1.0,0.2913250923156738,1.0,-3.469866752624512,2.6062533855438232,0.8636132478713989,1.8220311403274536,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3972930908203,237.0,-15.589434623718262,-0.0,3735.964599609375,1.0,283.14764404296875,288.5092468261719,286.4884338378906,286.5127258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522791981697082,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982895731925964,0.2606070041656494,0.2396579831838607,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769173622131348,0.5309597253799438,0.5064091086387634,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.92317533493042,0.551682710647583,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.788605272769928,0.3811671435832977,0.3657741844654083,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041557431221008,0.2671221792697906,1.2257789373397827,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.339111328125,291.0948486328125,1.0,0.6717721223831177,1.0,1.0,0.2913250923156738,1.0,-3.469866752624512,2.6062533855438232,0.8636132478713989,1.8220311403274536,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3972930908203,237.0,-15.589434623718262,-0.0,3735.964599609375,1.0,283.14764404296875,288.5092468261719,286.4884338378906,286.5127258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522791981697082,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945154070854187,0.2595550119876861,0.2389186173677444,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728340864181519,0.5298349857330322,0.5055774450302124,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252740144729614,0.5584315657615662,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848829627037048,0.3802886605262756,0.3651708662509918,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007532119750977,0.2664636373519897,1.2238844633102417,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189697265625,291.0752868652344,1.0,0.6741021871566772,1.0,1.0,0.2924709320068359,1.0,-3.4730935096740723,2.604710340499878,0.8683830499649048,1.819841265678405,5.551115123125783e-17,5.551115123125783e-17,0.0,232.22032165527344,240.0,-23.66450500488281,-0.0,3766.54443359375,1.0,283.1474914550781,288.5092163085937,286.40155029296875,286.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514785289764404,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945154070854187,0.2595550119876861,0.2389186173677444,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728340864181519,0.5298349857330322,0.5055774450302124,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252740144729614,0.5584315657615662,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848829627037048,0.3802886605262756,0.3651708662509918,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007532119750977,0.2664636373519897,1.2238844633102417,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189697265625,291.0752868652344,1.0,0.6741021871566772,1.0,1.0,0.2924709320068359,1.0,-3.4730935096740723,2.604710340499878,0.8683830499649048,1.819841265678405,5.551115123125783e-17,5.551115123125783e-17,0.0,232.22032165527344,240.0,-23.66450500488281,-0.0,3766.54443359375,1.0,283.1474914550781,288.5092163085937,286.40155029296875,286.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514785289764404,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925557255744934,0.2589346468448639,0.2384603917598724,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8707646131515503,0.5291646122932434,0.5050551295280457,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9261006116867064,0.561802089214325,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829689383506775,0.3797395527362823,0.3647615909576416,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.698967695236206,0.2660281956195831,1.222439527511597,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538330078125,297.3082580566406,291.0648803710937,1.0,0.6751287579536438,1.0,1.0,0.2930438220500946,1.0,-3.4737393856048584,2.6032636165618896,0.8704757690429688,1.818285346031189,5.551115123125783e-17,5.551115123125783e-17,0.0,234.1019592285156,240.0,-25.89444351196289,-0.0,3779.28515625,1.0,283.1474304199219,288.5091857910156,286.36053466796875,286.38214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510669589042663,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.690561056137085,0.2582632005214691,0.2379518449306488,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.86868816614151,0.5284367203712463,0.5044729113578796,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9268016815185548,0.5651612877845764,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810316681861877,0.3791297972202301,0.364290177822113,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6971396207809448,0.2655337750911712,1.220710039138794,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.0498352050781,297.29736328125,291.05767822265625,1.0,0.676071047782898,1.0,1.0,0.2946076393127441,1.0,-3.4738218784332275,2.598360538482666,0.8754613399505615,1.8134078979492188,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9606170654297,243.0,-22.17953491210937,-0.0,3790.47705078125,1.0,283.1473693847656,288.5091857910156,286.3210144042969,286.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506690979003906,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.6865525245666504,0.2568214535713196,0.2368288338184356,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.8645945191383362,0.5268777012825012,0.5031891465187073,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9990000128746032,0.9279353022575378,0.5717582106590271,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7771665453910828,0.3777870833873749,0.3632115125656128,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.6934354901313782,0.2644179761409759,1.2165981531143188,291.04937744140625,291.1499938964844,288.90948486328125,285.5250244140625,291.04364013671875,297.27587890625,291.049072265625,1.0,0.6777347922325134,1.0,1.0,0.2977352142333984,1.0,-3.4726204872131348,2.587185859680176,0.8854345679283142,1.8025811910629272,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5793914794922,246.0,-14.60021686553955,-0.0,3808.88525390625,1.0,283.147216796875,288.5091552734375,286.2462463378906,286.2655944824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500061303377151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.6865525245666504,0.2568214535713196,0.2368288338184356,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.8645945191383362,0.5268777012825012,0.5031891465187073,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9990000128746032,0.9279353022575378,0.5717582106590271,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7771665453910828,0.3777870833873749,0.3632115125656128,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.6934354901313782,0.2644179761409759,1.2165981531143188,291.04937744140625,291.1499938964844,288.90948486328125,285.5250244140625,291.04364013671875,297.27587890625,291.049072265625,1.0,0.6777347922325134,1.0,1.0,0.2977352142333984,1.0,-3.4726204872131348,2.587185859680176,0.8854345679283142,1.8025811910629272,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5793914794922,246.0,-14.60021686553955,-0.0,3808.88525390625,1.0,283.147216796875,288.5091552734375,286.2462463378906,286.2655944824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500061303377151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.6825538277626038,0.2552613914012909,0.2355958223342895,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.8606008291244507,0.5251923203468323,0.5017839670181274,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.9990000128746032,0.9287250638008118,0.5781878232955933,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.773344874382019,0.3762997686862945,0.3619913160800934,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.6897100210189819,0.2631604969501495,1.2118146419525146,291.0423278808594,291.1499938964844,288.8759155273437,285.5037841796875,291.0378723144531,297.2548522949219,291.0420837402344,1.0,0.6791565418243408,1.0,1.0,0.3008628189563751,1.0,-3.469960927963257,2.5750083923339844,0.8949525356292725,1.7910741567611694,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0789337158203,249.0,-10.752195358276367,-0.0,3822.951904296875,1.0,283.1470947265625,288.50909423828125,286.1766662597656,286.1946716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494543254375457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.6825538277626038,0.2552613914012909,0.2355958223342895,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.8606008291244507,0.5251923203468323,0.5017839670181274,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.9990000128746032,0.9287250638008118,0.5781878232955933,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.773344874382019,0.3762997686862945,0.3619913160800934,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.6897100210189819,0.2631604969501495,1.2118146419525146,291.0423278808594,291.1499938964844,288.8759155273437,285.5037841796875,291.0378723144531,297.2548522949219,291.0420837402344,1.0,0.6791565418243408,1.0,1.0,0.3008628189563751,1.0,-3.469960927963257,2.5750083923339844,0.8949525356292725,1.7910741567611694,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0789337158203,249.0,-10.752195358276367,-0.0,3822.951904296875,1.0,283.1470947265625,288.50909423828125,286.1766662597656,286.1946716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494543254375457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.6785613894462585,0.2536019384860992,0.2342659533023834,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.8566873073577881,0.5233975052833557,0.5002675652503967,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.9990000128746032,0.929198145866394,0.5844945907592773,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7695576548576355,0.374687910079956,0.3606458604335785,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.6859671473503113,0.2617866396903991,1.206470012664795,291.0417175292969,291.1499938964844,288.8428039550781,285.482666015625,291.0414123535156,297.2344055175781,291.041748046875,1.0,0.6803787350654602,1.0,1.0,0.3051578998565674,1.0,-3.4660775661468506,2.558272123336792,0.9078053832054138,1.7752900123596191,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4901428222656,252.0,-2.376781463623047,-0.0,3833.405029296875,1.0,283.1469421386719,288.5090637207031,286.1117248535156,286.1285705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490099281072616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.6785613894462585,0.2536019384860992,0.2342659533023834,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.8566873073577881,0.5233975052833557,0.5002675652503967,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.9990000128746032,0.929198145866394,0.5844945907592773,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7695576548576355,0.374687910079956,0.3606458604335785,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.6859671473503113,0.2617866396903991,1.206470012664795,291.0417175292969,291.1499938964844,288.8428039550781,285.482666015625,291.0414123535156,297.2344055175781,291.041748046875,1.0,0.6803787350654602,1.0,1.0,0.3051578998565674,1.0,-3.4660775661468506,2.558272123336792,0.9078053832054138,1.7752900123596191,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4901428222656,252.0,-2.376781463623047,-0.0,3833.405029296875,1.0,283.1469421386719,288.5090637207031,286.1117248535156,286.1285705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490099281072616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.6746093034744263,0.251868337392807,0.2328653931617736,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8528732061386108,0.521521270275116,0.4986706376075744,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.9990000128746032,0.9293926954269408,0.5906661748886108,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.7658295035362244,0.3729766607284546,0.3592022955417633,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.6822407245635986,0.2603237628936767,1.200698971748352,291.04449462890625,291.1499938964844,288.8099975585937,285.461669921875,291.0458679199219,297.21484375,291.04461669921875,1.0,0.6814404129981995,1.0,1.0,0.3094529509544372,1.0,-3.4612183570861816,2.540771722793579,0.9204466342926024,1.7589566707611084,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8174285888672,240.0,2.535881519317627,-0.0,3840.91015625,1.0,283.1468200683594,288.509033203125,286.0511169433594,286.0668334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486875712871551,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.6746093034744263,0.251868337392807,0.2328653931617736,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8528732061386108,0.521521270275116,0.4986706376075744,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.9990000128746032,0.9293926954269408,0.5906661748886108,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.7658295035362244,0.3729766607284546,0.3592022955417633,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.6822407245635986,0.2603237628936767,1.200698971748352,291.04449462890625,291.1499938964844,288.8099975585937,285.461669921875,291.0458679199219,297.21484375,291.04461669921875,1.0,0.6814404129981995,1.0,1.0,0.3094529509544372,1.0,-3.4612183570861816,2.540771722793579,0.9204466342926024,1.7589566707611084,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8174285888672,240.0,2.535881519317627,-0.0,3840.91015625,1.0,283.1468200683594,288.509033203125,286.0511169433594,286.0668334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486875712871551,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.6739059686660767,0.2509608268737793,0.2320622652769088,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.8525063991546631,0.5205369591712952,0.497760534286499,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.9990000128746032,0.9294880032539368,0.5903710722923279,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.7653606534004211,0.3720701336860657,0.3583636283874511,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.6816706657409668,0.2595476508140564,1.197282075881958,291.0465087890625,291.1499938964844,288.793701171875,285.451171875,291.0478210449219,297.2055969238281,291.04656982421875,1.0,0.6799477934837341,1.0,1.0,0.3116005063056946,1.0,-3.4537007808685303,2.528531551361084,0.9251691699028016,1.7486306428909302,5.551115123125783e-17,5.551115123125783e-17,0.0,249.3112335205078,240.0,3.8866608142852783,-0.0,3819.216064453125,1.0,283.1467590332031,288.509033203125,286.0222473144531,286.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485529243946075,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.6739437580108643,0.250033974647522,0.2311922013759613,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.8530410528182983,0.5195263028144836,0.4967752695083618,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.9990000128746032,0.9298045635223388,0.5880641937255859,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.765705943107605,0.3711349666118622,0.3574468791484833,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.6818566918373108,0.2587500512599945,1.1935189962387085,291.0482482910156,291.1499938964844,288.7774353027344,285.44073486328125,291.049560546875,297.19793701171875,291.0482788085937,1.0,0.6776012182235718,1.0,1.0,0.3137101531028747,1.0,-3.4430713653564453,2.5143301486968994,0.9287412762641908,1.7369105815887451,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4945068359375,228.0,4.465934753417969,-0.0,3782.24755859375,1.0,283.1466979980469,288.5090026855469,285.9942626953125,286.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484278589487075,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.6754767894744873,0.248140275478363,0.229329764842987,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8558886647224426,0.5174376964569092,0.4946531057357788,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9990000128746032,0.9311026334762572,0.5795866250991821,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7679954171180725,0.369193434715271,0.355456680059433,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6837215423583984,0.2571163773536682,1.1853758096694946,291.0520935058594,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1871643066406,291.0521240234375,1.0,0.6709755063056946,1.0,1.0,0.3179294466972351,1.0,-3.4159023761749268,2.4820451736450195,0.9338573217391968,1.7108672857284546,5.551115123125783e-17,5.551115123125783e-17,0.0,241.4086303710937,231.0,5.518738269805908,-0.0,3680.29443359375,1.0,283.14654541015625,288.50897216796875,285.9408874511719,285.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481995582580566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.6754767894744873,0.248140275478363,0.229329764842987,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8558886647224426,0.5174376964569092,0.4946531057357788,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9990000128746032,0.9311026334762572,0.5795866250991821,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7679954171180725,0.369193434715271,0.355456680059433,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6837215423583984,0.2571163773536682,1.1853758096694946,291.0520935058594,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1871643066406,291.0521240234375,1.0,0.6709755063056946,1.0,1.0,0.3179294466972351,1.0,-3.4159023761749268,2.4820451736450195,0.9338573217391968,1.7108672857284546,5.551115123125783e-17,5.551115123125783e-17,0.0,241.4086303710937,231.0,5.518738269805908,-0.0,3680.29443359375,1.0,283.14654541015625,288.50897216796875,285.9408874511719,285.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481995582580566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
