time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.6749637126922607,0.2462248355150222,0.2275532782077789,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8562912344932556,0.5152912139892578,0.4925861060619354,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.9990000128746032,0.9326578378677368,0.5763344168663025,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680366635322571,0.3671916723251343,0.3535188734531402,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835110783576965,0.2554738521575928,1.1777057647705078,291.0568542480469,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673545241355896,1.0,1.0,0.322148710489273,1.0,-3.395796060562134,2.45475172996521,0.9410443305969238,1.6879419088363647,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6427154541016,234.0,7.074593544006348,-0.0,3615.85009765625,1.0,283.1464233398437,288.5089416503906,285.8906555175781,285.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480051279067993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.6749637126922607,0.2462248355150222,0.2275532782077789,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8562912344932556,0.5152912139892578,0.4925861060619354,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.9990000128746032,0.9326578378677368,0.5763344168663025,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680366635322571,0.3671916723251343,0.3535188734531402,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835110783576965,0.2554738521575928,1.1777057647705078,291.0568542480469,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673545241355896,1.0,1.0,0.322148710489273,1.0,-3.395796060562134,2.45475172996521,0.9410443305969238,1.6879419088363647,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6427154541016,234.0,7.074593544006348,-0.0,3615.85009765625,1.0,283.1464233398437,288.5089416503906,285.8906555175781,285.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480051279067993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6729123592376709,0.2442376613616943,0.2258072644472122,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548614382743835,0.5130438208580017,0.490522563457489,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335950613021852,0.5768671631813049,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.7663922309875488,0.3650896251201629,0.3515841662883758,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817438006401062,0.2537714838981628,1.1702489852905271,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06231689453125,297.1694641113281,291.0605163574219,1.0,0.6653380990028381,1.0,1.0,0.3259336054325104,1.0,-3.3805556297302246,2.432203531265259,0.9483522176742554,1.6688151359558103,5.551115123125783e-17,5.551115123125783e-17,0.0,238.25338745117188,237.0,5.690229415893555,-0.0,3577.279296875,1.0,283.1462707519531,288.5089111328125,285.8432312011719,285.8555603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478292495012283,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6729123592376709,0.2442376613616943,0.2258072644472122,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548614382743835,0.5130438208580017,0.490522563457489,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335950613021852,0.5768671631813049,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.7663922309875488,0.3650896251201629,0.3515841662883758,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817438006401062,0.2537714838981628,1.1702489852905271,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06231689453125,297.1694641113281,291.0605163574219,1.0,0.6653380990028381,1.0,1.0,0.3259336054325104,1.0,-3.3805556297302246,2.432203531265259,0.9483522176742554,1.6688151359558103,5.551115123125783e-17,5.551115123125783e-17,0.0,238.25338745117188,237.0,5.690229415893555,-0.0,3577.279296875,1.0,283.1462707519531,288.5089111328125,285.8432312011719,285.8555603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478292495012283,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6699089407920837,0.2421480417251587,0.2240209281444549,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8523262739181519,0.5106646418571472,0.4883890450000763,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.9990000128746032,0.9338722825050354,0.5796340107917786,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.7637205719947815,0.3628597557544708,0.3495828509330749,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6790043711662292,0.2519687116146087,1.162611722946167,291.06298828125,291.1499938964844,288.6471252441406,285.3572998046875,291.0644226074219,297.1570129394531,291.0630187988281,1.0,0.6642814874649048,1.0,1.0,0.3297185003757477,1.0,-3.3675754070281982,2.411309003829956,0.9562664031982422,1.6508619785308838,5.551115123125783e-17,5.551115123125783e-17,0.0,239.23703002929688,240.0,4.485906600952148,-0.0,3552.2080078125,1.0,283.1461486816406,288.5088806152344,285.79833984375,285.8100280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476446092128753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6699089407920837,0.2421480417251587,0.2240209281444549,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8523262739181519,0.5106646418571472,0.4883890450000763,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.9990000128746032,0.9338722825050354,0.5796340107917786,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.7637205719947815,0.3628597557544708,0.3495828509330749,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6790043711662292,0.2519687116146087,1.162611722946167,291.06298828125,291.1499938964844,288.6471252441406,285.3572998046875,291.0644226074219,297.1570129394531,291.0630187988281,1.0,0.6642814874649048,1.0,1.0,0.3297185003757477,1.0,-3.3675754070281982,2.411309003829956,0.9562664031982422,1.6508619785308838,5.551115123125783e-17,5.551115123125783e-17,0.0,239.23703002929688,240.0,4.485906600952148,-0.0,3552.2080078125,1.0,283.1461486816406,288.5088806152344,285.79833984375,285.8100280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476446092128753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.6681599020957947,0.241062507033348,0.223103791475296,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.8507775664329529,0.5094236731529236,0.4872871339321136,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.9990000128746032,0.9337809085845948,0.5815889835357666,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.7621204257011414,0.3616942167282104,0.3485479056835174,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.6773772835731506,0.2510247230529785,1.1586681604385376,291.0640563964844,291.1499938964844,288.630615234375,285.3468322753906,291.0652770996094,297.1500244140625,291.0640563964844,1.0,0.6639833450317383,1.0,1.0,0.3316109478473663,1.0,-3.3615102767944336,2.4011781215667725,0.960332214832306,1.6421126127243042,5.551115123125783e-17,5.551115123125783e-17,0.0,240.0775604248047,240.0,4.0012946128845215,-0.0,3542.729248046875,1.0,283.1460876464844,288.50885009765625,285.7767944335937,285.7881774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475512236356735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.666294276714325,0.2399502098560333,0.2221689671278,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.8490984439849854,0.5081491470336914,0.486160397529602,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.9990000128746032,0.9335519671440125,0.5838143825531006,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.7603963613510132,0.3604953289031982,0.3474882841110229,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.6756263375282288,0.2500522434711456,1.154628872871399,291.064453125,291.1499938964844,288.614013671875,285.3363647460937,291.06475830078125,297.14263916015625,291.0643920898437,1.0,0.6637808680534363,1.0,1.0,0.3333338499069214,1.0,-3.3555748462677,2.391662120819092,0.9639127254486084,1.6339505910873413,5.551115123125783e-17,5.551115123125783e-17,0.0,241.0833435058593,243.0,2.6672921180725098,-0.0,3534.52978515625,1.0,283.14599609375,288.50885009765625,285.7557983398437,285.7668762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474552005529403,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.6622952818870544,0.237637385725975,0.2202354073524475,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.8454468846321106,0.5054881572723389,0.4838185906410217,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.9990000128746032,0.9326837062835692,0.5888783931732178,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.7566659450531006,0.3579877912998199,0.3452820777893066,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.6718345880508423,0.2480139881372451,1.1462085247039795,291.0635681152344,291.1499938964844,288.5804138183594,285.3153686523437,291.0629577636719,297.1268005371094,291.0634765625,1.0,0.6635692715644836,1.0,1.0,0.3367797136306762,1.0,-3.343743324279785,2.372781753540039,0.9709616899490356,1.6177756786346436,5.551115123125783e-17,5.551115123125783e-17,0.0,243.46701049804688,231.0,0.2071269303560257,-0.0,3520.408935546875,1.0,283.1458740234375,288.5088195800781,285.7153015136719,285.7258605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472417712211609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.6622952818870544,0.237637385725975,0.2202354073524475,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.8454468846321106,0.5054881572723389,0.4838185906410217,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.9990000128746032,0.9326837062835692,0.5888783931732178,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.7566659450531006,0.3579877912998199,0.3452820777893066,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.6718345880508423,0.2480139881372451,1.1462085247039795,291.0635681152344,291.1499938964844,288.5804138183594,285.3153686523437,291.0629577636719,297.1268005371094,291.0634765625,1.0,0.6635692715644836,1.0,1.0,0.3367797136306762,1.0,-3.343743324279785,2.372781753540039,0.9709616899490356,1.6177756786346436,5.551115123125783e-17,5.551115123125783e-17,0.0,243.46701049804688,231.0,0.2071269303560257,-0.0,3520.408935546875,1.0,283.1458740234375,288.5088195800781,285.7153015136719,285.7258605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472417712211609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.661157488822937,0.2351918071508407,0.2180123925209045,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.8453400731086731,0.5026593208312988,0.4811427891254425,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.9990000128746032,0.9318237900733948,0.5858537554740906,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.7561153173446655,0.3553134202957153,0.3427422046661377,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.6710007786750793,0.245831698179245,1.1362993717193604,291.0617980957031,291.1499938964844,288.5462951660156,285.2942810058594,291.05987548828125,297.1119384765625,291.06158447265625,1.0,0.6587034463882446,1.0,1.0,0.3402255475521087,1.0,-3.319264888763428,2.3455698490142822,0.9736950993537904,1.5963491201400757,5.551115123125783e-17,5.551115123125783e-17,0.0,240.65792846679688,234.0,-1.7164993286132812,-0.0,3447.59814453125,1.0,283.145751953125,288.5087585449219,285.6766662597656,285.6867370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470093429088592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.661157488822937,0.2351918071508407,0.2180123925209045,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.8453400731086731,0.5026593208312988,0.4811427891254425,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.9990000128746032,0.9318237900733948,0.5858537554740906,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.7561153173446655,0.3553134202957153,0.3427422046661377,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.6710007786750793,0.245831698179245,1.1362993717193604,291.0617980957031,291.1499938964844,288.5462951660156,285.2942810058594,291.05987548828125,297.1119384765625,291.06158447265625,1.0,0.6587034463882446,1.0,1.0,0.3402255475521087,1.0,-3.319264888763428,2.3455698490142822,0.9736950993537904,1.5963491201400757,5.551115123125783e-17,5.551115123125783e-17,0.0,240.65792846679688,234.0,-1.7164993286132812,-0.0,3447.59814453125,1.0,283.145751953125,288.5087585449219,285.6766662597656,285.6867370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470093429088592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.658781886100769,0.2326865494251251,0.2157856225967407,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.8437529802322388,0.499729186296463,0.4784242808818817,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931204617023468,0.5859954357147217,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7542011141777039,0.3525392413139343,0.3401605486869812,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.6688752174377441,0.2435847222805023,1.1263347864151,291.0595092773437,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.10015869140625,291.0593566894531,1.0,0.6559509038925171,1.0,1.0,0.3437161743640899,1.0,-3.298387050628662,2.320799827575684,0.977587103843689,1.5761523246765137,5.551115123125783e-17,5.551115123125783e-17,0.0,239.81396484375,237.0,-2.141232967376709,-0.0,3394.98779296875,1.0,283.1455993652344,288.5087280273437,285.63970947265625,285.6493530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146770030260086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.658781886100769,0.2326865494251251,0.2157856225967407,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.8437529802322388,0.499729186296463,0.4784242808818817,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931204617023468,0.5859954357147217,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7542011141777039,0.3525392413139343,0.3401605486869812,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.6688752174377441,0.2435847222805023,1.1263347864151,291.0595092773437,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.10015869140625,291.0593566894531,1.0,0.6559509038925171,1.0,1.0,0.3437161743640899,1.0,-3.298387050628662,2.320799827575684,0.977587103843689,1.5761523246765137,5.551115123125783e-17,5.551115123125783e-17,0.0,239.81396484375,237.0,-2.141232967376709,-0.0,3394.98779296875,1.0,283.1455993652344,288.5087280273437,285.63970947265625,285.6493530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146770030260086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6554150581359863,0.230099007487297,0.2135498523712158,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409636616706848,0.4966826736927032,0.4756627082824707,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9990000128746032,0.9300520420074464,0.5887390375137329,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511858344078064,0.3496494591236114,0.3375367820262909,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.665710985660553,0.2412555366754531,1.1163265705108645,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542304158210754,1.0,1.0,0.3472068011760711,1.0,-3.280484199523926,2.298088788986206,0.9823952913284302,1.5574774742126465,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6108245849609,225.0,-2.496717691421509,-0.0,3358.815673828125,1.0,283.1454772949219,288.5086975097656,285.604248046875,285.613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14653842151165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6554150581359863,0.230099007487297,0.2135498523712158,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409636616706848,0.4966826736927032,0.4756627082824707,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9990000128746032,0.9300520420074464,0.5887390375137329,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511858344078064,0.3496494591236114,0.3375367820262909,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.665710985660553,0.2412555366754531,1.1163265705108645,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542304158210754,1.0,1.0,0.3472068011760711,1.0,-3.280484199523926,2.298088788986206,0.9823952913284302,1.5574774742126465,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6108245849609,225.0,-2.496717691421509,-0.0,3358.815673828125,1.0,283.1454772949219,288.5086975097656,285.604248046875,285.613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14653842151165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6546647548675537,0.2287595570087433,0.2123384028673172,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.8407397866249084,0.4951010048389435,0.4741723835468292,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293625950813292,0.5873898863792419,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.750721275806427,0.3481462299823761,0.336115151643753,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651045680046082,0.2400430887937545,1.1108500957489014,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536193847656,297.0800476074219,291.0558776855469,1.0,0.6516315937042236,1.0,1.0,0.3489520847797394,1.0,-3.2673325538635254,2.283996105194092,0.983336329460144,1.5465285778045654,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2720184326172,225.0,-2.9162395000457764,-0.0,3321.7138671875,1.0,283.1454162597656,288.5086975097656,285.5870056152344,285.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464227735996246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544914841651917,0.2273981273174286,0.2110640853643417,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.84125155210495,0.4934868812561035,0.4726073145866394,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.9990000128746032,0.9288293719291688,0.5843236446380615,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509071230888367,0.3466105461120605,0.334618479013443,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651039123535156,0.238805741071701,1.1050479412078855,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.07421875,291.0545654296875,1.0,0.648307740688324,1.0,1.0,0.3508190512657165,1.0,-3.2514588832855225,2.267828941345215,0.9836297631263732,1.5339974164962769,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8284606933593,228.0,-2.9321377277374268,-0.0,3272.699462890625,1.0,283.14532470703125,288.5086669921875,285.5700988769531,285.5790405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146306037902832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.6521844863891602,0.2246528267860412,0.2086006850004196,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.8398464918136597,0.4902070462703705,0.4695376753807068,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277876019477844,0.5836135745048523,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490847706794739,0.3434877693653106,0.3316860198974609,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.6630412936210632,0.2363067269325256,1.0938489437103271,291.05279541015625,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640563964844,291.0526733398437,1.0,0.6448034644126892,1.0,1.0,0.3545529842376709,1.0,-3.226945400238037,2.240350246429444,0.9865949749946594,1.5118987560272217,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36038208007807,231.0,-2.213821649551392,-0.0,3210.527587890625,1.0,283.14520263671875,288.5086364746094,285.53717041015625,285.5457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460849642753601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.6521844863891602,0.2246528267860412,0.2086006850004196,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.8398464918136597,0.4902070462703705,0.4695376753807068,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277876019477844,0.5836135745048523,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490847706794739,0.3434877693653106,0.3316860198974609,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.6630412936210632,0.2363067269325256,1.0938489437103271,291.05279541015625,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640563964844,291.0526733398437,1.0,0.6448034644126892,1.0,1.0,0.3545529842376709,1.0,-3.226945400238037,2.240350246429444,0.9865949749946594,1.5118987560272217,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36038208007807,231.0,-2.213821649551392,-0.0,3210.527587890625,1.0,283.14520263671875,288.5086364746094,285.53717041015625,285.5457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460849642753601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487933397293091,0.2218354642391204,0.2061458975076675,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370909094810486,0.4868225455284118,0.4664450883865356,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261649250984192,0.5858674049377441,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460399866104126,0.3402610719203949,0.3287310600280761,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.6598328351974487,0.233735978603363,1.082694411277771,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0521240234375,291.0507202148437,1.0,0.6425257921218872,1.0,1.0,0.3582868874073028,1.0,-3.206017017364502,2.2153420448303223,0.9906749725341796,1.4915975332260132,5.551115123125783e-17,5.551115123125783e-17,0.0,235.758041381836,219.0,-2.249474287033081,-0.0,3167.093505859375,1.0,283.1450500488281,288.50860595703125,285.5052795410156,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458769291639328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487933397293091,0.2218354642391204,0.2061458975076675,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370909094810486,0.4868225455284118,0.4664450883865356,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261649250984192,0.5858674049377441,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460399866104126,0.3402610719203949,0.3287310600280761,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.6598328351974487,0.233735978603363,1.082694411277771,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0521240234375,291.0507202148437,1.0,0.6425257921218872,1.0,1.0,0.3582868874073028,1.0,-3.206017017364502,2.2153420448303223,0.9906749725341796,1.4915975332260132,5.551115123125783e-17,5.551115123125783e-17,0.0,235.758041381836,219.0,-2.249474287033081,-0.0,3167.093505859375,1.0,283.1450500488281,288.50860595703125,285.5052795410156,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458769291639328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6476944088935852,0.2189139127731323,0.2034550160169601,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372856974601746,0.4832995533943176,0.4630744755268097,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9244301915168762,0.5812021493911743,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7455970644950867,0.3369044363498688,0.3255022168159485,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6590477228164673,0.2310540378093719,1.070340633392334,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.636165976524353,1.0,1.0,0.362238198518753,1.0,-3.1744017601013184,2.1829135417938232,0.991487979888916,1.466519474983215,5.551115123125783e-17,5.551115123125783e-17,0.0,231.765365600586,222.0,-2.2621164321899414,-0.0,3077.474609375,1.0,283.1449279785156,288.5085754394531,285.47430419921875,285.482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456720829010009,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6476944088935852,0.2189139127731323,0.2034550160169601,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372856974601746,0.4832995533943176,0.4630744755268097,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9244301915168762,0.5812021493911743,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7455970644950867,0.3369044363498688,0.3255022168159485,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6590477228164673,0.2310540378093719,1.070340633392334,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.636165976524353,1.0,1.0,0.362238198518753,1.0,-3.1744017601013184,2.1829135417938232,0.991487979888916,1.466519474983215,5.551115123125783e-17,5.551115123125783e-17,0.0,231.765365600586,222.0,-2.2621164321899414,-0.0,3077.474609375,1.0,283.1449279785156,288.5085754394531,285.47430419921875,285.482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456720829010009,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452247500419617,0.2159516811370849,0.200792983174324,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357621431350708,0.4796963632106781,0.4596971869468689,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228541254997252,0.580329954624176,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436134815216064,0.333483874797821,0.3222816288471222,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6568071246147156,0.228326678276062,1.0580986738204956,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.02996826171875,291.0467529296875,1.0,0.6322856545448303,1.0,1.0,0.3661895096302032,1.0,-3.1474862098693848,2.153764247894287,0.9937219023704528,1.443289875984192,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13316345214844,225.0,-2.252288341522217,-0.0,3011.894775390625,1.0,283.1448059082031,288.508544921875,285.44415283203125,285.4520568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454706192016601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452247500419617,0.2159516811370849,0.200792983174324,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357621431350708,0.4796963632106781,0.4596971869468689,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228541254997252,0.580329954624176,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436134815216064,0.333483874797821,0.3222816288471222,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6568071246147156,0.228326678276062,1.0580986738204956,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.02996826171875,291.0467529296875,1.0,0.6322856545448303,1.0,1.0,0.3661895096302032,1.0,-3.1474862098693848,2.153764247894287,0.9937219023704528,1.443289875984192,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13316345214844,225.0,-2.252288341522217,-0.0,3011.894775390625,1.0,283.1448059082031,288.508544921875,285.44415283203125,285.4520568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454706192016601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435458660125732,0.2144453972578048,0.199470579624176,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344321846961975,0.4778567850589752,0.458004891872406,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9218451380729676,0.5811492204666138,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421162128448486,0.3317402601242065,0.3206725716590881,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552150249481201,0.2269383817911148,1.0520225763320925,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308687329292297,1.0,1.0,0.3681651651859283,1.0,-3.1356050968170166,2.140264749526977,0.9953402876853944,1.432457685470581,5.551115123125783e-17,5.551115123125783e-17,0.0,230.10401916503903,225.0,-2.41068172454834,-0.0,2986.9365234375,1.0,283.14471435546875,288.5085144042969,285.4293212890625,285.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453717052936554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.6416739821434021,0.2129193097352981,0.1981426030397415,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328535556793213,0.4759894013404846,0.4562991261482239,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206722974777222,0.5825124382972717,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403979897499084,0.329971045255661,0.3190523982048034,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.6534172892570496,0.2255300432443618,1.0459187030792236,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181884765625,291.0446472167969,1.0,0.6296980381011963,1.0,1.0,0.3702361583709717,1.0,-3.124309062957764,2.126919984817505,0.9973891377449036,1.4216562509536743,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4123077392578,213.0,-2.2860474586486816,-0.0,2965.138916015625,1.0,283.1446533203125,288.5085144042969,285.4147033691406,285.42242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452731192111969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6403172016143799,0.209788829088211,0.1952630877494812,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328461647033691,0.4721496403217315,0.452629953622818,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183570742607116,0.5778448581695557,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397122979164124,0.3263306021690368,0.315557450056076,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6523683667182922,0.2226280868053436,1.0325744152069092,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230385303497314,1.0,1.0,0.3743781149387359,1.0,-3.090596914291382,2.093226671218872,0.9973701238632202,1.395774006843567,5.551115123125783e-17,5.551115123125783e-17,0.0,226.38235473632807,216.0,-2.822815418243408,-0.0,2874.74560546875,1.0,283.14453125,288.5084533691406,285.3858337402344,285.3934020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771242380142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6403172016143799,0.209788829088211,0.1952630877494812,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328461647033691,0.4721496403217315,0.452629953622818,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183570742607116,0.5778448581695557,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397122979164124,0.3263306021690368,0.315557450056076,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6523683667182922,0.2226280868053436,1.0325744152069092,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230385303497314,1.0,1.0,0.3743781149387359,1.0,-3.090596914291382,2.093226671218872,0.9973701238632202,1.395774006843567,5.551115123125783e-17,5.551115123125783e-17,0.0,226.38235473632807,216.0,-2.822815418243408,-0.0,2874.74560546875,1.0,283.14453125,288.5084533691406,285.3858337402344,285.3934020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771242380142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376315355300903,0.0,0.1924145966768264,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311271667480469,0.0,0.4489546716213226,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769708156585693,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7375009655952454,0.0,0.3120621144771576,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6499017477035522,0.0,1.0193495750427246,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.0393371582031,0.0,0.0367276966571807,1.0,1.0,0.3785201013088226,1.0,-3.0615880489349365,2.062824487686157,0.9987636804580688,1.3717635869979858,0.0,0.0,0.0,224.6983337402344,60.0,-3.366907119750977,-0.0,2807.644287109375,0.0,283.1443786621094,288.5084228515625,285.35748291015625,285.36492919921875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376315355300903,0.0,0.1924145966768264,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311271667480469,0.0,0.4489546716213226,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769708156585693,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7375009655952454,0.0,0.3120621144771576,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6499017477035522,0.0,1.0193495750427246,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.0393371582031,0.0,0.0367276966571807,1.0,1.0,0.3785201013088226,1.0,-3.0615880489349365,2.062824487686157,0.9987636804580688,1.3717635869979858,0.0,0.0,0.0,224.6983337402344,60.0,-3.366907119750977,-0.0,2807.644287109375,0.0,283.1443786621094,288.5084228515625,285.35748291015625,285.36492919921875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
