time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0006647664122283,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0007000337936915,297.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0005170428194105,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0007000327459536,297.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0033206222578883,291.2176208496094,294.1499938964844,288.10614013671875,285.0475158691406,290.5650634765625,295.7932434082031,291.1219482421875,0.0,0.0,0.6334099173545837,0.6334099173545837,0.60634845495224,1.0,-0.009158007800579,0.0086407540366053,0.000517253705766,-0.0107871210202574,0.0,0.0,0.0,-0.0483610145747661,60.0,5.884876251220703,-0.0,-3.422328973101685e-06,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3320029178401605e-27,3.975337266410564e-26,2.3332554759867145e-30,1.1915190135149704e-17,1.1912438932432353e-17,2.751085991180947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0007726452313363,297.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0007362267351709,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0005437748041003,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0012157751480117,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0040736300870776,291.22003173828125,294.1499938964844,288.1020202636719,285.0453186035156,290.53765869140625,295.6689147949219,291.1178894042969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271120309829712,1.0,-0.0089832907542586,0.0082609225064516,0.0007223685970529,-0.0111365998163819,0.0,0.0,0.0,-0.0476514436304569,60.0,2.3956832885742188,-0.0,-5.295205937727587e-06,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.692700737243757e-29,1.3538698896703015e-28,4.947220201954026e-32,4.843975457374818e-18,4.840550516048542e-18,3.4247991546080285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001156707221525,297.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0001496496406616,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0001457112375646,297.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.000134155532578,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0005843712133355,291.22100830078125,294.1499938964844,288.0771179199219,285.0317687988281,290.4549865722656,294.7475891113281,291.1037902832031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.751408040523529,1.0,-0.0013558639911934,0.0030312407761812,-0.0016753767849877,-0.0148961152881383,0.0,0.0,0.0,-0.009107407182455,60.0,-4.343132495880127,-0.0,-1.2533108417756014e-07,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.494984730540129e-38,-3.5286704793696736e-38,-7.384851314782572e-39,8.154867505398427e-21,6.674955359526181e-21,1.4799121458722465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.52942864387296e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,0.0001008974359137,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,7.521406223531812e-05,297.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0001005925878416,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0004761408199556,291.2212219238281,294.1499938964844,288.0516052246094,285.0177001953125,290.4314880371094,293.8177490234375,291.0984802246094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757039904594421,1.0,-0.0010180575773119,0.000757603906095,0.0002604537003207,-0.0170914977788925,0.0,0.0,0.0,-0.0081463996320962,60.0,-3.093010902404785,-0.0,-7.066022078561218e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.717195756404326e-21,-2.4101046135661856e-21,-2.307091344786532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.4876391813159e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.99127223622054e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.379853923339397e-05,297.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.991096158046275e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004739247087854,291.221435546875,294.1499938964844,288.0255126953125,285.0030517578125,290.4099426269531,293.0111694335937,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,3.3979592473087905e-08,0.0010112419258803,-0.0178248640149831,0.0,0.0,0.0,-0.0083661312237381,60.0,-2.4759881496429443,-0.0,-6.971081489837162e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7904404186032655e-21,-2.395455479178006e-21,-2.394984737476868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.48682863963768e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.99018011498265e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.378745794994757e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.990136459236965e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004738837014883,291.2216491699219,294.1499938964844,287.9989013671875,284.9879455566406,290.38836669921875,292.3141174316406,291.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.261465787887573,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790768382791446e-21,-2.3953890381571245e-21,-2.3953793446343208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.485502232564612e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.988776582758874e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.377703150268644e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.988737292587756e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004738174611702,291.2220153808594,294.1499938964844,287.9441223144531,284.95623779296875,290.3450927734375,291.1885986328125,291.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.180673837661743,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790775249036765e-21,-2.3953876245183824e-21,-2.3953876245183824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.485502232564612e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.988776582758874e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.377703150268644e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.988737292587756e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004738174611702,291.2220153808594,294.1499938964844,287.9441223144531,284.95623779296875,290.3450927734375,291.1885986328125,291.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.180673837661743,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790775249036765e-21,-2.3953876245183824e-21,-2.3953876245183824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.484106703894211e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.987306111725049e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,7.376616122201085e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.98726682155393e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004737477866001,291.2223205566406,294.1499938964844,287.88751220703125,284.9227600097656,290.3016052246094,290.3424987792969,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204196691513061,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.484106703894211e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.987306111725049e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,7.376616122201085e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.98726682155393e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004737477866001,291.2223205566406,294.1499938964844,287.88751220703125,284.9227600097656,290.3016052246094,290.3424987792969,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204196691513061,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.482637688051908e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.98575851554051e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,7.375473069259897e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.985719225369394e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004736744449473,291.2225952148437,294.1499938964844,287.8291931152344,284.8876953125,290.2578430175781,289.7018737792969,291.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241071939468384,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.482637688051908e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.98575851554051e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,7.375473069259897e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.985719225369394e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004736744449473,291.2225952148437,294.1499938964844,287.8291931152344,284.8876953125,290.2578430175781,289.7018737792969,291.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241071939468384,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.481613960815594e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.984679491026328e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.374675624305382e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.984640928450972e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004736233095172,291.2227478027344,294.1499938964844,287.7893981933594,284.86346435546875,290.2284545898437,289.36065673828125,291.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104951215907,7.091289777605425e-09,0.0010104880202561,-0.0176299344748258,0.0,0.0,0.0,-0.00832827296108,60.0,-2.267270565032959,-0.0,-6.961901988233876e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.48109372984618e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.984130883822218e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.374270353466272e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.984093048842624e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004735973489005,291.2228088378906,294.1499938964844,287.7694396972656,284.8512268066406,290.2138366699219,289.2125549316406,291.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280470848083496,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.480292646912858e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.983286872738972e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.373646803898737e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.98324903775938e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004735573311336,291.222900390625,294.1499938964844,287.73907470703125,284.83251953125,290.1917419433594,289.0115661621094,291.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300593376159668,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.479471191298217e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.982421761378646e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.373007974820212e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.982383926399052e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004735163529403,291.2229919433594,294.1499938964844,287.7084045410156,284.8135070800781,290.1695556640625,288.8343200683594,291.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320929288864136,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.477767889620736e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.980626782635228e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,7.371681567747146e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.980588947655632e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004734312824439,291.22314453125,294.1499938964844,287.64630126953125,284.7747497558594,290.1249694824219,288.5381164550781,291.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.362143516540528,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.477767889620736e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.980626782635228e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,7.371681567747146e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.980588947655632e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004734312824439,291.22314453125,294.1499938964844,287.64630126953125,284.7747497558594,290.1249694824219,288.5381164550781,291.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.362143516540528,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.475978731643409e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.978741582017392e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.370288949459791e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.97870520222932e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004733419627882,291.2232360839844,294.1499938964844,287.5833435058594,284.735107421875,290.0800476074219,288.3023986816406,291.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403959035873413,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.475978731643409e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.978741582017392e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.370288949459791e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.97870520222932e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004733419627882,291.2232360839844,294.1499938964844,287.5833435058594,284.735107421875,290.0800476074219,288.3023986816406,291.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403959035873413,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.47410226217471e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.976764704333618e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,7.368828664766625e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.976728324545547e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.000473248277558,291.2232971191406,294.1499938964844,287.51971435546875,284.6947937011719,290.0348205566406,288.1112365722656,291.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446239948272705,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.47410226217471e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.976764704333618e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,7.368828664766625e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.976728324545547e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.000473248277558,291.2232971191406,294.1499938964844,287.51971435546875,284.6947937011719,290.0348205566406,288.1112365722656,291.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446239948272705,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.472136298427358e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.974693966796622e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,7.367298530880362e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.974657587008552e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0004731501103378,291.22332763671875,294.1499938964844,287.4555969238281,284.6539611816406,289.9892883300781,287.95294189453125,291.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4888527393341064,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.472136298427358e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.974693966796622e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,7.367298530880362e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.974657587008552e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0004731501103378,291.22332763671875,294.1499938964844,287.4555969238281,284.6539611816406,289.9892883300781,287.95294189453125,291.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4888527393341064,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.471119847148655e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.973622218240052e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,7.366506906691939e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.973586566047744e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004730993241537,291.2232971191406,294.1499938964844,287.4234313964844,284.6333923339844,289.96636962890625,287.88336181640625,291.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5102415084838867,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.47008011280559e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.972527186619118e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,7.365698547801003e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.97249226202257e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.000473047432024,291.2232971191406,294.1499938964844,287.3912353515625,284.6127624511719,289.94342041015625,287.8189697265625,291.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5316619873046875,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.467934432905167e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.970267274184152e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,7.364028715528548e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.970231621991844e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0004729402717202,291.2232360839844,294.1499938964844,287.3268127441406,284.5714416503906,289.897216796875,287.7029113769531,291.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5745320320129395,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.467934432905167e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.970267274184152e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,7.364028715528548e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.970231621991844e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0004729402717202,291.2232360839844,294.1499938964844,287.3268127441406,284.5714416503906,289.897216796875,287.7029113769531,291.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5745320320129395,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.465702169109136e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.967914957087488e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.362291216850281e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.9678807600867e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004728288040496,291.22314453125,294.1499938964844,287.26251220703125,284.5301818847656,289.8507080078125,287.6002502441406,291.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617326736450196,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.465702169109136e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.967914957087488e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.362291216850281e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.9678807600867e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004728288040496,291.22314453125,294.1499938964844,287.26251220703125,284.5301818847656,289.8507080078125,287.6002502441406,291.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617326736450196,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.463387686992064e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.965476783690974e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.360489689745009e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.965442586690187e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.000472713203635,291.2230224609375,294.1499938964844,287.19854736328125,284.4891052246094,289.80389404296875,287.50762939453125,291.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659910202026367,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.463387686992064e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.965476783690974e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.360489689745009e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.965442586690187e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.000472713203635,291.2230224609375,294.1499938964844,287.19854736328125,284.4891052246094,289.80389404296875,287.50762939453125,291.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659910202026367,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.46099535212852e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.962957119569182e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.358628499787301e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.962922922568396e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0004725937615148,291.2228698730469,294.1499938964844,287.1351013183594,284.44842529296875,289.7567749023437,287.4225769042969,291.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.702146291732788,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.46099535212852e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.962957119569182e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.358628499787301e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.962922922568396e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0004725937615148,291.2228698730469,294.1499938964844,287.1351013183594,284.44842529296875,289.7567749023437,287.4225769042969,291.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.702146291732788,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.459767170483246e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.96166272670962e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,7.357672438956797e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.961629257304594e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0004725324106402,291.2227783203125,294.1499938964844,287.1036376953125,284.4283142089844,289.7331237792969,287.38232421875,291.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.723090648651123,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.458511340199038e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.96033995761536e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.356695277849212e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.960306488210335e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0004724696918856,291.22265625,294.1499938964844,287.0723876953125,284.4083557128906,289.7094116210937,287.34332275390625,291.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7438952922821045,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.455902909394354e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.957592556020244e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,7.354665285674855e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.95755908661522e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004723394231405,291.2224426269531,294.1499938964844,287.0106201171875,284.3690490722656,289.6617736816406,287.2686462402344,291.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7850112915039062,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.455902909394354e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.957592556020244e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,7.354665285674855e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.95755908661522e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004723394231405,291.2224426269531,294.1499938964844,287.0106201171875,284.3690490722656,289.6617736816406,287.2686462402344,291.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7850112915039062,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
