time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.453150414628908e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.954692359315231e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,7.35252324375324e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.954660345101728e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0004722019657492,291.22216796875,294.1499938964844,286.95001220703125,284.3306884765625,289.6139221191406,287.1976318359375,291.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825348377227783,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.453150414628908e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.954692359315231e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,7.35252324375324e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.954660345101728e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0004722019657492,291.22216796875,294.1499938964844,286.95001220703125,284.3306884765625,289.6139221191406,287.1976318359375,291.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825348377227783,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.450245852349326e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.951632819138469e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,7.350263331318274e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.951600804924964e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0004720568831544,291.2218933105469,294.1499938964844,286.89068603515625,284.29345703125,289.5658569335937,287.1296691894531,291.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864763021469116,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.450245852349326e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.951632819138469e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,7.350263331318274e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.951600804924964e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0004720568831544,291.2218933105469,294.1499938964844,286.89068603515625,284.29345703125,289.5658569335937,287.1296691894531,291.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864763021469116,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.447192860534416e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.94841757346876e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.347888458753005e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.94838628685102e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004719044663943,291.2215576171875,294.1499938964844,286.8329467773437,284.257568359375,289.5176086425781,287.0643920898437,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.903115510940552,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.447192860534416e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.94841757346876e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.347888458753005e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.94838628685102e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004719044663943,291.2215576171875,294.1499938964844,286.8329467773437,284.257568359375,289.5176086425781,287.0643920898437,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.903115510940552,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.44561543292366e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.946756472345442e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,7.346661004703492e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.94672445813194e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004718256823252,291.22137451171875,294.1499938964844,286.8046875,284.2401733398437,289.4934387207031,287.0326538085937,291.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921850204467773,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.444007446290924e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.94506262941286e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.345409539993852e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.94503134279512e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004717453557532,291.22119140625,294.1499938964844,286.7768859863281,284.2231750488281,289.46923828125,287.0014953613281,291.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9402687549591064,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.440713620278984e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.941591997630894e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.342846947722137e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.941561438608916e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004715808317996,291.2208251953125,294.1499938964844,286.7228088378906,284.1905212402344,289.4207763671875,286.9408569335937,291.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9760921001434326,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.440713620278984e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.941591997630894e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.342846947722137e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.941561438608916e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004715808317996,291.2208251953125,294.1499938964844,286.7228088378906,284.1905212402344,289.4207763671875,286.9408569335937,291.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9760921001434326,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.437341941520572e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.938041330315173e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.340223237406462e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.938010771293192e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004714124370366,291.22039794921875,294.1499938964844,286.6708374023437,284.15972900390625,289.3722229003906,286.8824462890625,291.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0104541778564453,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.437341941520572e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.938041330315173e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.340223237406462e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.938010771293192e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004714124370366,291.22039794921875,294.1499938964844,286.6708374023437,284.15972900390625,289.3722229003906,286.8824462890625,291.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0104541778564453,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.433931700186804e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.93444919004105e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,7.337570423260331e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.934419358614832e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004712421214208,291.219970703125,294.1499938964844,286.6211853027344,284.1309814453125,289.3236694335937,286.8262023925781,291.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.043229341506958,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.433931700186804e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.93444919004105e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,7.337570423260331e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.934419358614832e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004712421214208,291.219970703125,294.1499938964844,286.6211853027344,284.1309814453125,289.3236694335937,286.8262023925781,291.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.043229341506958,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.430525824427605e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.930861415341496e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,7.334920519497246e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.93083231151104e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0004710720386356,291.219482421875,294.1499938964844,286.5740966796875,284.10455322265625,289.2751159667969,286.7721862792969,291.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.074293851852417,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.430525824427605e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.930861415341496e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,7.334920519497246e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.93083231151104e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0004710720386356,291.219482421875,294.1499938964844,286.5740966796875,284.10455322265625,289.2751159667969,286.7721862792969,291.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.074293851852417,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.428839257452636e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.929085354087874e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,7.333607936743647e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.929055522661656e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0004709877830464,291.21923828125,294.1499938964844,286.55157470703125,284.0922241210937,289.2508850097656,286.7460327148437,291.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0891451835632324,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.427171607967466e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.92732893791981e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.332310633501038e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.927299834089354e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004709045169875,291.218994140625,294.1499938964844,286.5297241210937,284.0805358886719,289.2266540527344,286.720458984375,291.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103523969650269,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.423919254913926e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.923902689479291e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.329780055442825e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.923874313244596e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0004707420594058,291.2184753417969,294.1499938964844,286.4883117675781,284.0591735839844,289.17828369140625,286.671142578125,291.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1308062076568604,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.423919254913926e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.923902689479291e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.329780055442825e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.923874313244596e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0004707420594058,291.2184753417969,294.1499938964844,286.4883117675781,284.0591735839844,289.17828369140625,286.671142578125,291.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1308062076568604,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.420821879757568e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.920640150085092e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.327370258281007e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.920611773850396e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.000470587372547,291.2178955078125,294.1499938964844,286.45001220703125,284.0406494140625,289.1300964355469,286.6242980957031,291.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.3265939154177894e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.1560287475585938,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.420821879757568e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.920640150085092e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.327370258281007e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.920611773850396e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.000470587372547,291.2178955078125,294.1499938964844,286.45001220703125,284.0406494140625,289.1300964355469,286.6242980957031,291.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.3265939154177894e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.1560287475585938,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.418039553565904e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.91771012195386e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,7.325205660890788e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.917682473314926e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0004704484599642,291.2173156738281,294.1499938964844,286.413330078125,284.0235595703125,289.0821228027344,286.5799255371094,291.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1795318126678467,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.418039553565904e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.91771012195386e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,7.325205660890788e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.917682473314926e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0004704484599642,291.2173156738281,294.1499938964844,286.413330078125,284.0235595703125,289.0821228027344,286.5799255371094,291.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1795318126678467,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.41572870942764e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.915276314131916e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,7.323407771764323e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.91524793789722e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004703330341726,291.2167358398437,294.1499938964844,286.3766784667969,284.00640869140625,289.03436279296875,286.5375366210937,291.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2026121616363525,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.41572870942764e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.915276314131916e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,7.323407771764323e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.91524793789722e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004703330341726,291.2167358398437,294.1499938964844,286.3766784667969,284.00640869140625,289.03436279296875,286.5375366210937,291.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2026121616363525,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.414749365532772e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.914243855746464e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,7.322645251406357e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.914216207107528e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0004702841106336,291.2164001464844,294.1499938964844,286.3583374023437,283.9978332519531,289.01055908203125,286.5169372558594,291.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2141823768615723,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.413885709363969e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.91333436104469e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,7.321972952922806e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.913306712405756e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0004702409787569,291.2160949707031,294.1499938964844,286.3399963378906,283.9892272949219,288.9867858886719,286.49664306640625,291.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.22578501701355,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.412498184246942e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.91187262116e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.320893200812861e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.911844972521068e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004701717116404,291.2154541015625,294.1499938964844,286.3033447265625,283.9720153808594,288.939453125,286.45684814453125,291.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2490897178649902,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.412498184246942e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.91187262116e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.320893200812861e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.911844972521068e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004701717116404,291.2154541015625,294.1499938964844,286.3033447265625,283.9720153808594,288.939453125,286.45684814453125,291.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2490897178649902,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.411547216586769e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.910869994200766e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.320152508327737e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.910843800753356e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004701242432929,291.2147521972656,294.1499938964844,286.26666259765625,283.9547119140625,288.89227294921875,286.4178466796875,291.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272528171539306,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.411547216586769e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.910869994200766e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.320152508327737e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.910843800753356e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004701242432929,291.2147521972656,294.1499938964844,286.26666259765625,283.9547119140625,288.89227294921875,286.4178466796875,291.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272528171539306,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.411005157744512e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.910298831528051e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.319730502786115e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.910272638080642e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004700972058344,291.21405029296875,294.1499938964844,286.2300109863281,283.9373779296875,288.8453063964844,286.3794250488281,291.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.296095609664917,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.411005157744512e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.910298831528051e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.319730502786115e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.910272638080642e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004700972058344,291.21405029296875,294.1499938964844,286.2300109863281,283.9373779296875,288.8453063964844,286.3794250488281,291.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.296095609664917,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.410839265910909e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.910123480949552e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.319600990740582e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.91009728750214e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004700889403466,291.2133483886719,294.1499938964844,286.1933288574219,283.91998291015625,288.79852294921875,286.3414306640625,291.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319784641265869,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.410839265910909e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.910123480949552e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.319600990740582e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.91009728750214e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004700889403466,291.2133483886719,294.1499938964844,286.1933288574219,283.91998291015625,288.79852294921875,286.3414306640625,291.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319784641265869,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.41088583203964e-05,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.910172229865566e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.319636642932892e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.910146036418156e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.000470091268653,291.21295166015625,294.1499938964844,286.17498779296875,283.9112548828125,288.77520751953125,286.3225402832031,291.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3316726684570312,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.411012433702126e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.910304652294144e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.319734140764922e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.910279186442494e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004700975841842,291.21258544921875,294.1499938964844,286.1566772460937,283.9025573730469,288.7519226074219,286.3037109375,291.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3435866832733154,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.411483915755524e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.910800872603431e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.320100849028677e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.910775406751782e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004701211873907,291.2118225097656,294.1499938964844,286.1199951171875,283.8850402832031,288.7055053710937,286.2662353515625,291.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3674886226654053,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
