time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.411483915755524e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.910800872603431e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.320100849028677e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.910775406751782e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004701211873907,291.2118225097656,294.1499938964844,286.1199951171875,283.8850402832031,288.7055053710937,286.2662353515625,291.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3674886226654053,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.412212239112704e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.911567758535966e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,7.32066691853106e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.911542292684317e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004701575962826,291.2110290527344,294.1499938964844,286.0833435058594,283.86749267578125,288.65924072265625,286.2288818359375,291.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3914804458618164,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.412212239112704e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.911567758535966e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,7.32066691853106e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.911542292684317e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004701575962826,291.2110290527344,294.1499938964844,286.0833435058594,283.86749267578125,288.65924072265625,286.2288818359375,291.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3914804458618164,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.412716462975368e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.91209817584604e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.321058365050703e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.91207270999439e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0004701828001998,291.2105712890625,294.1499938964844,286.06280517578125,283.857666015625,288.6333923339844,286.2080078125,291.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4049501419067383,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.413155203219505e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.91255947155878e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.321398879867047e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.912534733302893e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004702046862803,291.210205078125,294.1499938964844,286.0466613769531,283.84991455078125,288.6131286621094,286.1916198730469,291.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.41554856300354,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.414268424734472e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.913730900734664e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.322263991227373e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.913706162478776e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004702603328041,291.2093811035156,294.1499938964844,286.010009765625,283.832275390625,288.56719970703125,286.1544189453125,291.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439678430557251,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.414268424734472e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.913730900734664e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.322263991227373e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.913706162478776e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004702603328041,291.2093811035156,294.1499938964844,286.010009765625,283.832275390625,288.56719970703125,286.1544189453125,291.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439678430557251,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.414875239599496e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.914369729813188e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,7.322735473280773e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.9143449915573e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004702906589955,291.2089538574219,294.1499938964844,285.9916687011719,283.82342529296875,288.5443115234375,286.1358337402344,291.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4517626762390137,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.415508975507692e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.915036935126408e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,7.323228783207014e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.915012924466282e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.000470322323963,291.2085266113281,294.1499938964844,285.97332763671875,283.8145751953125,288.5214233398437,286.1172790527344,291.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4638566970825195,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.41683611017652e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.916433191392572e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.324259786400944e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.916409908328204e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004703886515926,291.2076416015625,294.1499938964844,285.9366760253906,283.7968139648437,288.475830078125,286.0801086425781,291.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.488067150115967,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.41683611017652e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.916433191392572e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.324259786400944e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.916409908328204e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004703886515926,291.2076416015625,294.1499938964844,285.9366760253906,283.7968139648437,288.475830078125,286.0801086425781,291.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.488067150115967,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.418209083378316e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.917878196574748e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.325327169382945e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.917854913510382e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004704572202172,291.20672607421875,294.1499938964844,285.8999938964844,283.7790222167969,288.43035888671875,286.0429992675781,291.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.512296438217163,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.418209083378316e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.917878196574748e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.325327169382945e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.917854913510382e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004704572202172,291.20672607421875,294.1499938964844,285.8999938964844,283.7790222167969,288.43035888671875,286.0429992675781,291.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.512296438217163,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.419589332537726e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.9193312053103e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.326399645535275e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.919307922245936e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004705261962953,291.205810546875,294.1499938964844,285.86334228515625,283.7611694335937,288.38507080078125,286.005859375,291.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5365304946899414,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.419589332537726e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.9193312053103e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.326399645535275e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.919307922245936e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004705261962953,291.205810546875,294.1499938964844,285.86334228515625,283.7611694335937,288.38507080078125,286.005859375,291.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5365304946899414,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.420939750270918e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.920752927428111e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,7.327449566219002e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.920730371959507e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004705936880782,291.2048645019531,294.1499938964844,285.82666015625,283.7432861328125,288.33990478515625,285.96875,291.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5607552528381348,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.420939750270918e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.920752927428111e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,7.327449566219002e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.920730371959507e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004705936880782,291.2048645019531,294.1499938964844,285.82666015625,283.7432861328125,288.33990478515625,285.96875,291.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5607552528381348,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.421593131264672e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.921441233018412e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.327957428060472e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.921417949954048e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0004706263425759,291.20440673828125,294.1499938964844,285.8083190917969,283.7343139648437,288.3173522949219,285.9501953125,291.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572859525680542,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.422226867172868e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.922107710735872e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.328450010390952e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.922085155267268e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004706580075435,291.20391845703125,294.1499938964844,285.7900085449219,283.725341796875,288.2948608398437,285.931640625,291.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584956884384156,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.423417213838547e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.923360630637036e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,7.329375512199476e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.923338075168432e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0004707174957729,291.20294189453125,294.1499938964844,285.7533264160156,283.70733642578125,288.25,285.89453125,291.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.609122753143311,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.423417213838547e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.923360630637036e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,7.329375512199476e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.923338075168432e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0004707174957729,291.20294189453125,294.1499938964844,285.7533264160156,283.70733642578125,288.25,285.89453125,291.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.609122753143311,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.42448023124598e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.924478945322336e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.330201333388686e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.924457117449492e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004707706102635,291.2019348144531,294.1499938964844,285.7166748046875,283.68927001953125,288.20526123046875,285.8574523925781,291.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.63323974609375,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.42448023124598e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.924478945322336e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.330201333388686e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.924457117449492e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004707706102635,291.2019348144531,294.1499938964844,285.7166748046875,283.68927001953125,288.20526123046875,285.8574523925781,291.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.63323974609375,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.425079770153388e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.925110498443246e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.330666994675994e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.925088670570403e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004708005581051,291.2012939453125,294.1499938964844,285.6932067871094,283.6777038574219,288.1766967773437,285.833740234375,291.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648642063140869,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.425386087968946e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.925432823365554e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,7.330904918489978e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.925410995492712e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004708158667199,291.200927734375,294.1499938964844,285.67999267578125,283.6711730957031,288.1606750488281,285.8204040527344,291.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.657294511795044,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.426105680176988e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.926190250553192e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.331464439630508e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.926168422680348e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004708518681582,291.19989013671875,294.1499938964844,285.6433410644531,283.6530456542969,288.1162109375,285.78338623046875,291.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.681274890899658,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.426105680176988e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.926190250553192e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.331464439630508e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.926168422680348e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004708518681582,291.19989013671875,294.1499938964844,285.6433410644531,283.6530456542969,288.1162109375,285.78338623046875,291.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.681274890899658,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.426384349353611e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.92648274404928e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,7.33168053557165e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.9264616437722e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0004708657797891,291.1993713378906,294.1499938964844,285.625,283.6439514160156,288.0940246582031,285.764892578125,291.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.6932311058044434,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.426611359231174e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.926722123054788e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.331857341341674e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.926700295181944e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.000470877130283,291.1988525390625,294.1499938964844,285.6066589355469,283.63482666015625,288.0718994140625,285.74639892578125,291.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.705167293548584,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.426873293705285e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.926997154252604e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.33206034055911e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.926976053975524e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0004708902270067,291.19775390625,294.1499938964844,285.57000732421875,283.6165771484375,288.0277099609375,285.70947265625,290.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728964328765869,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.426873293705285e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.926997154252604e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.33206034055911e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.926976053975524e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0004708902270067,291.19775390625,294.1499938964844,285.57000732421875,283.6165771484375,288.0277099609375,285.70947265625,290.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728964328765869,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.42686019698158e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.926982602337377e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,7.332049426622689e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.926962229656056e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004708895867224,291.1966857910156,294.1499938964844,285.5333251953125,283.5982971191406,287.983642578125,285.672607421875,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752646207809448,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.42686019698158e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.926982602337377e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,7.332049426622689e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.926962229656056e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004708895867224,291.1966857910156,294.1499938964844,285.5333251953125,283.5982971191406,287.983642578125,285.672607421875,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752646207809448,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.426539327250794e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.926644270308316e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.331799133680761e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.926623170031236e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004708735796157,291.1955871582031,294.1499938964844,285.4966735839844,283.5799560546875,287.9397277832031,285.6357727050781,290.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.776200294494629,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.426539327250794e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.926644270308316e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.331799133680761e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.926623170031236e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004708735796157,291.1955871582031,294.1499938964844,285.4966735839844,283.5799560546875,287.9397277832031,285.6357727050781,290.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.776200294494629,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.425872121937572e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.925941412802786e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.33128035790287e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.925921040121466e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0004708402848336,291.1944580078125,294.1499938964844,285.4599914550781,283.5615539550781,287.8959350585937,285.5990295410156,290.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799610137939453,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.425872121937572e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.925941412802786e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.33128035790287e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.925921040121466e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0004708402848336,291.1944580078125,294.1499938964844,285.4599914550781,283.5615539550781,287.8959350585937,285.5990295410156,290.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799610137939453,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.425395546713844e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.925439371727408e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,7.330909284064546e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.925418999046089e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004708165070042,291.1938781738281,294.1499938964844,285.4416809082031,283.5523376464844,287.87408447265625,285.5806884765625,290.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377524286449443e-09,0.0010043845977634,-0.0157603081315755,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.811253309249878,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.424817108083516e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.924829646479338e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.330458174692467e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.92480927379802e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0004707875777967,291.1932983398437,294.1499938964844,285.42333984375,283.5430908203125,287.852294921875,285.5623779296875,290.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021679850136e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.8228542804718018,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
