time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.423325536772607e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.923258039634676e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,7.329297659453005e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.923238394549116e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0004707131010945,291.192138671875,294.1499938964844,285.3866577148437,283.52459716796875,287.8087463378906,285.5258178710937,290.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8459198474884033,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.423325536772607e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.923258039634676e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,7.329297659453005e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.923238394549116e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0004707131010945,291.192138671875,294.1499938964844,285.3866577148437,283.52459716796875,287.8087463378906,285.5258178710937,290.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8459198474884033,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.421338472748177e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.921165474224836e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.327752246055752e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.92114655673504e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0004706138861365,291.19097900390625,294.1499938964844,285.3500061035156,283.5060729980469,287.7653503417969,285.4893493652344,290.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868772268295288,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.421338472748177e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.921165474224836e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.327752246055752e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.92114655673504e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0004706138861365,291.19097900390625,294.1499938964844,285.3500061035156,283.5060729980469,287.7653503417969,285.4893493652344,290.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868772268295288,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.419572597835212e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.91930573945865e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,7.326377817662433e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.919286094373092e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0004705256724264,291.19012451171875,294.1499938964844,285.3236083984375,283.492431640625,287.73419189453125,285.4631652832031,290.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.885082483291626,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.418808622285724e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.918501018546522e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,7.325784099521115e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.918482101056723e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0004704875464085,291.1897888183594,294.1499938964844,285.3133239746094,283.48699951171875,287.7220764160156,285.4530029296875,290.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.891393184661865,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.415727254236116e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.915255213854834e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.323386671487242e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.915236296365038e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0004703336162492,291.1885681152344,294.1499938964844,285.27667236328125,283.4669189453125,287.678955078125,285.4167785644531,290.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9137604236602783,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.415727254236116e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.915255213854834e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.323386671487242e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.915236296365038e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0004703336162492,291.1885681152344,294.1499938964844,285.27667236328125,283.4669189453125,287.678955078125,285.4167785644531,290.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9137604236602783,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.413976658834144e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.9134114861954e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,7.322024612221867e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.913392568705603e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0004702461883425,291.18798828125,294.1499938964844,285.2583312988281,283.4565124511719,287.6574401855469,285.3987121582031,290.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341931588005e-09,0.001003160374239,-0.0153852384537458,0.0,0.0,0.0,-0.0079034473747015,60.0,-3.9248435497283936,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.412087820237502e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.911422966979444e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.320555596379563e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.911404049489649e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.000470151862828,291.1873474121094,294.1499938964844,285.239990234375,283.4459228515625,287.63592529296875,285.3807067871094,290.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9358625411987305,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.40788959269412e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.907000639941543e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,7.317289419006556e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.906982450047508e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0004699421406257,291.1861267089844,294.1499938964844,285.2033386230469,283.4240417480469,287.5930480957031,285.3447570800781,290.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957706928253174,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.40788959269412e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.907000639941543e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,7.317289419006556e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.906982450047508e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0004699421406257,291.1861267089844,294.1499938964844,285.2033386230469,283.4240417480469,287.5930480957031,285.3447570800781,290.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957706928253174,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.403126750839874e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.901985322358088e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,7.313584501389414e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.901967132464053e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004697042750194,291.18487548828125,294.1499938964844,285.1666564941406,283.4013671875,287.5503234863281,285.3090209960937,290.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.979275941848755,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.403126750839874e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.901985322358088e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,7.313584501389414e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.901967132464053e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004697042750194,291.18487548828125,294.1499938964844,285.1666564941406,283.4013671875,287.5503234863281,285.3090209960937,290.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.979275941848755,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.397803660249338e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.896379197016358e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,7.309443753911182e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.896361007122324e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0004694383824244,291.18359375,294.1499938964844,285.1300048828125,283.3779602050781,287.5076904296875,285.2734069824219,290.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000565052032471,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.397803660249338e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.896379197016358e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,7.309443753911182e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.896361007122324e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0004694383824244,291.18359375,294.1499938964844,285.1300048828125,283.3779602050781,287.5076904296875,285.2734069824219,290.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000565052032471,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.391928324475884e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.890191722661255e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.304873724933714e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.89017353276722e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.000469144899398,291.1823425292969,294.1499938964844,285.09332275390625,283.3538818359375,287.4652099609375,285.2380065917969,290.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.0215840339660645,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.391928324475884e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.890191722661255e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.304873724933714e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.89017353276722e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.000469144899398,291.1823425292969,294.1499938964844,285.09332275390625,283.3538818359375,287.4652099609375,285.2380065917969,290.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.0215840339660645,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.38878656597808e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.886882617138326e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,7.30242973077111e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.886865154840052e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0004689879715442,291.1816711425781,294.1499938964844,285.07501220703125,283.34161376953125,287.44403076171875,285.2203674316406,290.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919627898975932e-09,0.0010004693176597,-0.0145608140155673,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.031984806060791,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.385515295434745e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.88343745120801e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,7.29988532839343e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.883419988909736e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.00046882458264,291.1810302734375,294.1499938964844,285.0566711425781,283.32916259765625,287.4228515625,285.2027893066406,290.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.042319297790527,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.378590766573323e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.876145486487076e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.29449893697165e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.876128024188802e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0004684787127189,291.1797180175781,294.1499938964844,285.0199890136719,283.30389404296875,287.3806457519531,285.1677551269531,290.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062790393829346,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.378590766573323e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.876145486487076e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.29449893697165e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.876128024188802e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0004684787127189,291.1797180175781,294.1499938964844,285.0199890136719,283.30389404296875,287.3806457519531,285.1677551269531,290.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062790393829346,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.371185296913608e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.868346387520432e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,7.2887385613285e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.868328925222158e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0004681088030338,291.17840576171875,294.1499938964844,284.9833374023437,283.27813720703125,287.3385314941406,285.1329345703125,290.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.0829949378967285,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.371185296913608e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.868346387520432e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,7.2887385613285e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.868328925222158e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0004681088030338,291.17840576171875,294.1499938964844,284.9833374023437,283.27813720703125,287.3385314941406,285.1329345703125,290.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.0829949378967285,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.364941797684878e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.861771832220256e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,7.283881859621033e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.861754369921982e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0004677969554904,291.1773376464844,294.1499938964844,284.9540100097656,283.2572021484375,287.3049621582031,285.105224609375,290.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.09897518157959,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.363339631818236e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.860084537649529e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.282636215677485e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.860067802947016e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0004677169199567,291.17706298828125,294.1499938964844,284.9466552734375,283.2519226074219,287.29656982421875,285.09832763671875,290.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102948188781738,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.355105430586264e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.851412323769182e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,7.276230462593958e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.85139558906667e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0004673055955208,291.1757202148437,294.1499938964844,284.9100036621094,283.225341796875,287.2547302246094,285.0639343261719,290.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122668266296387,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.355105430586264e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.851412323769182e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,7.276230462593958e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.85139558906667e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0004673055955208,291.1757202148437,294.1499938964844,284.9100036621094,283.225341796875,287.2547302246094,285.0639343261719,290.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122668266296387,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.350858454126865e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.846940520219503e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,7.272927177837119e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.846923785516992e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0004670934868045,291.175048828125,294.1499938964844,284.89166259765625,283.2119140625,287.23388671875,285.0468444824219,290.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207272738218,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.132443428039551,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.34653653530404e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.842388681136072e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,7.269565685419366e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.84237267402932e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0004668775945901,291.1743469238281,294.1499938964844,284.8733215332031,283.19842529296875,287.2130432128906,285.02978515625,290.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794558838009,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.142168998718262,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.337701339973135e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.833084914134815e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.26269354345277e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.833068179432304e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0004664362932089,291.1729736328125,294.1499938964844,284.836669921875,283.1712646484375,287.17144775390625,284.995849609375,290.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161485195159912,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.337701339973135e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.833084914134815e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.26269354345277e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.833068179432304e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0004664362932089,291.1729736328125,294.1499938964844,284.836669921875,283.1712646484375,287.17144775390625,284.995849609375,290.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161485195159912,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.328666055807844e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.823569416766986e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,7.255664968397468e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.823553409660236e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0004659849510062,291.1716003417969,294.1499938964844,284.79998779296875,283.14385986328125,287.1300048828125,284.9621276855469,290.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180642127990723,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.328666055807844e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.823569416766986e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,7.255664968397468e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.823553409660236e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0004659849510062,291.1716003417969,294.1499938964844,284.79998779296875,283.14385986328125,287.1300048828125,284.9621276855469,290.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180642127990723,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.319505625171588e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.81392222456634e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.24854035070166e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.813906217459588e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0004655273805838,291.1701965332031,294.1499938964844,284.7633361816406,283.1163330078125,287.08868408203125,284.9286193847656,290.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199665546417236,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.319505625171588e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.81392222456634e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.24854035070166e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.813906217459588e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0004655273805838,291.1701965332031,294.1499938964844,284.7633361816406,283.1163330078125,287.08868408203125,284.9286193847656,290.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199665546417236,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.310297173215076e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.804224828258155e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,7.241377170430496e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.804208821151406e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0004650674236472,291.16876220703125,294.1499938964844,284.7266540527344,283.0887145996094,287.0474853515625,284.8953552246094,290.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218591690063477,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.310297173215076e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.804224828258155e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,7.241377170430496e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.804208821151406e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0004650674236472,291.16876220703125,294.1499938964844,284.7266540527344,283.0887145996094,287.0474853515625,284.8953552246094,290.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218591690063477,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.305698768002912e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.799382678465918e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,7.237801037263125e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.799367398954928e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,0.0004648377653211,291.1680603027344,294.1499938964844,284.7083435058594,283.07489013671875,287.02691650390625,284.8788146972656,290.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.228028297424316,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
