time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.301118552684784e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.794559446163476e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,7.234238728415221e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.794544166652486e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0004646089801099,291.1673583984375,294.1499938964844,284.69000244140625,283.0610656738281,287.0063781738281,284.8623046875,290.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.237453937530518,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.292049799114466e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.785009024199098e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.227183959912509e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.784993744688109e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004641559789888,291.1659240722656,294.1499938964844,284.6533203125,283.0334167480469,286.9654235839844,284.8294372558594,290.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.256291389465332,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.292049799114466e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.785009024199098e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.227183959912509e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.784993744688109e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004641559789888,291.1659240722656,294.1499938964844,284.6533203125,283.0334167480469,286.9654235839844,284.8294372558594,290.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.256291389465332,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.283168037654832e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.775655780686066e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,7.220276165753603e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.775640501175076e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004637123493012,291.1644592285156,294.1499938964844,284.6166687011719,283.005859375,286.924560546875,284.7967834472656,290.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.275139331817627,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.283168037654832e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.775655780686066e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,7.220276165753603e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.775640501175076e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004637123493012,291.1644592285156,294.1499938964844,284.6166687011719,283.005859375,286.924560546875,284.7967834472656,290.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.275139331817627,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.27556902752258e-05,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.767652954906224e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,7.21436517778784e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.767638402990995e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.0004633327480405,291.1631774902344,294.1499938964844,284.5844116210937,282.9817199707031,286.8887023925781,284.7681884765625,290.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291763305664063,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.274551121052356e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.766581206349656e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,7.213573553599417e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.766566654434428e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004632819036487,291.1629943847656,294.1499938964844,284.5799865722656,282.9784240722656,286.8838195800781,284.7643127441406,290.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.294034481048584,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.266272536478937e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.75786315393634e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,7.207134331110865e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.757848602021112e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0004628683964256,291.1615295410156,294.1499938964844,284.5433349609375,282.951171875,286.8431701660156,284.7319641113281,290.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.313014507293701,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.266272536478937e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.75786315393634e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,7.207134331110865e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.757848602021112e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0004628683964256,291.1615295410156,294.1499938964844,284.5433349609375,282.951171875,286.8431701660156,284.7319641113281,290.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.313014507293701,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.262284584110604e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.753662743605672e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,7.204031862784177e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.753648191690444e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0004626691807061,291.1607971191406,294.1499938964844,284.5249938964844,282.9376525878906,286.8229064941406,284.71588134765625,290.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232262561334e-09,0.0009869722416624,-0.0104256439954042,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.322549819946289,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.25840504351072e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.749578021001072e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,7.201014523161575e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.749563469085842e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004624754365067,291.1600341796875,294.1499938964844,284.50665283203125,282.9241943359375,286.8026428222656,284.6997985839844,290.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.332118988037109,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.251014853361994e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.74179492914118e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,7.195265789050609e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.74178037722595e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0004621062544174,291.1585388183594,294.1499938964844,284.4700012207031,282.8974914550781,286.7622375488281,284.6676940917969,290.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.351376056671143,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.251014853361994e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.74179492914118e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,7.195265789050609e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.74178037722595e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0004621062544174,291.1585388183594,294.1499938964844,284.4700012207031,282.8974914550781,286.7622375488281,284.6676940917969,290.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.351376056671143,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.244168177247047e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.734585182741284e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.189940515672788e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.734570630826056e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004617642844095,291.15704345703125,294.1499938964844,284.4333190917969,282.87115478515625,286.7218933105469,284.6356811523437,290.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370828151702881,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.244168177247047e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.734585182741284e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.189940515672788e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.734570630826056e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004617642844095,291.15704345703125,294.1499938964844,284.4333190917969,282.87115478515625,286.7218933105469,284.6356811523437,290.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370828151702881,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.237927588401362e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.728012810228392e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,7.185085996752605e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.727998985908926e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0004614525532815,291.155517578125,294.1499938964844,284.39666748046875,282.84521484375,286.681640625,284.60369873046875,290.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390507221221924,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.237927588401362e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.728012810228392e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,7.185085996752605e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.727998985908926e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0004614525532815,291.155517578125,294.1499938964844,284.39666748046875,282.84521484375,286.681640625,284.60369873046875,290.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390507221221924,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.232351294485852e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.722140384837984e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,7.18074879841879e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.722126560518518e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.000461174029624,291.15399169921875,294.1499938964844,284.3599853515625,282.8197326660156,286.6415100097656,284.5716857910156,290.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410446643829346,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.232351294485852e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.722140384837984e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,7.18074879841879e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.722126560518518e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.000461174029624,291.15399169921875,294.1499938964844,284.3599853515625,282.8197326660156,286.6415100097656,284.5716857910156,290.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410446643829346,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.229833085555585e-05,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.719488298287617e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,7.178790110629052e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.719474473968148e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004610482428688,291.1532287597656,294.1499938964844,284.3416748046875,282.80718994140625,286.6214599609375,284.5556640625,290.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267312099062e-09,0.000983509235084,-0.0093646012246608,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.420528411865234,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.227496775565668e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.717027569422498e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,7.176972576417029e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.717014472698791e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004609315365087,291.1524353027344,294.1499938964844,284.3233337402344,282.7947692871094,286.6014404296875,284.53961181640625,290.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.4306840896606445,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.223417146131396e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.712731844047084e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,7.173799531301484e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.712718019727618e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0004607277805916,291.15087890625,294.1499938964844,284.2866516113281,282.7703857421875,286.5614318847656,284.5074462890625,290.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.45123815536499,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.223417146131396e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.712731844047084e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,7.173799531301484e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.712718019727618e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0004607277805916,291.15087890625,294.1499938964844,284.2866516113281,282.7703857421875,286.5614318847656,284.5074462890625,290.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.45123815536499,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.22016697586514e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.709308505989613e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,7.171271136030555e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.709295409265906e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004605654394254,291.1493225097656,294.1499938964844,284.25,282.74658203125,286.5215148925781,284.47509765625,290.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815532334527916e-09,0.0009824767475947,-0.0090482588857412,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.472153663635254,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.22016697586514e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.709308505989613e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,7.171271136030555e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.709295409265906e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004605654394254,291.1493225097656,294.1499938964844,284.25,282.74658203125,286.5215148925781,284.47509765625,290.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815532334527916e-09,0.0009824767475947,-0.0090482588857412,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.472153663635254,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.21766404644586e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.706672426545992e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,7.169324089772999e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.706659329822288e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0004604404384735,291.1477966308594,294.1499938964844,284.2148132324219,282.7247009277344,286.4832458496094,284.4438171386719,290.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492558002471924,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.217568731401116e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.706571290735155e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,7.169249147409573e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.706558921607213e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004604356363415,291.1477355957031,294.1499938964844,284.2133483886719,282.72381591796875,286.4816589355469,284.4425048828125,290.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.493412971496582,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.215384488925338e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.704271360533312e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.167550211306661e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.704258263809606e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.000460326555185,291.1461486816406,294.1499938964844,284.1766662597656,282.70233154296875,286.44189453125,284.40966796875,290.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514907360076904,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.215384488925338e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.704271360533312e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.167550211306661e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.704258263809606e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.000460326555185,291.1461486816406,294.1499938964844,284.1766662597656,282.70233154296875,286.44189453125,284.40966796875,290.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514907360076904,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.214440797222778e-05,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.703277464723216e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,7.16681606718339e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.703264367999508e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004602794069796,291.1453552246094,294.1499938964844,284.1583251953125,282.6920471191406,286.4219970703125,284.3931579589844,290.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525728225708008,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.213588054990396e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.702379611553624e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.166153227444738e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.70236724242568e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004602368571795,291.14453125,294.1499938964844,284.1400146484375,282.6820373535156,286.40216064453125,284.3765869140625,290.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536591053009033,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.212151780957356e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.700866212369874e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.165034912759438e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.70085384324193e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0004601650871336,291.1429138183594,294.1499938964844,284.10333251953125,282.6628112792969,286.36248779296875,284.34326171875,290.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.5584397315979,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.212151780957356e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.700866212369874e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.165034912759438e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.70085384324193e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0004601650871336,291.1429138183594,294.1499938964844,284.10333251953125,282.6628112792969,286.36248779296875,284.34326171875,290.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.5584397315979,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.211048745783046e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.69970496953465e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.164177077356726e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.699692600406706e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004601100226864,291.14129638671875,294.1499938964844,284.0666809082031,282.6445617675781,286.3229064941406,284.30963134765625,290.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.58044958114624,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.211048745783046e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.69970496953465e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.164177077356726e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.699692600406706e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004601100226864,291.14129638671875,294.1499938964844,284.0666809082031,282.6445617675781,286.3229064941406,284.30963134765625,290.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.58044958114624,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.210252756020054e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.698866051621736e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.163557893363759e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.698853682493792e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.000460070266854,291.1396484375,294.1499938964844,284.0299987792969,282.627197265625,286.2833557128906,284.2757568359375,290.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602607250213623,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.210252756020054e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.698866051621736e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.163557893363759e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.698853682493792e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.000460070266854,291.1396484375,294.1499938964844,284.0299987792969,282.627197265625,286.2833557128906,284.2757568359375,290.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602607250213623,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.20973761822097e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.698323265183716e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.163156260503456e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.698310896055772e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004600445390678,291.13800048828125,294.1499938964844,283.99334716796875,282.6106262207031,286.24383544921875,284.2416076660156,290.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624901294708252,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.20973761822097e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.698323265183716e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.163156260503456e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.698310896055772e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004600445390678,291.13800048828125,294.1499938964844,283.99334716796875,282.6106262207031,286.24383544921875,284.2416076660156,290.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624901294708252,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
