time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.209577547153458e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.698154462967068e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.163031841628253e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.698142821434884e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004600365646183,291.1371765136719,294.1499938964844,283.9750061035156,282.6025695800781,286.22412109375,284.22442626953125,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752325318006e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.636097431182861,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.209477138938382e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.6980482339859e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.16295326128602e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.698036592453718e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004600315296556,291.1363220214844,294.1499938964844,283.9566650390625,282.5946960449219,286.20440673828125,284.2071838378906,290.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.647322177886963,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.209444397129118e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.698014036985114e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,7.16292779543437e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.698002395452932e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.000460029928945,291.1346435546875,294.1499938964844,283.9200134277344,282.5793762207031,286.1650085449219,284.1724853515625,290.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6698527336120605,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.209444397129118e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.698014036985114e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,7.16292779543437e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.698002395452932e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.000460029928945,291.1346435546875,294.1499938964844,283.9200134277344,282.5793762207031,286.1650085449219,284.1724853515625,290.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6698527336120605,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.209617564920336e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.698195935925467e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.163062400650233e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.698184294393286e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004600385727826,291.1329650878906,294.1499938964844,283.8833312988281,282.56451416015625,286.1256408691406,284.13751220703125,290.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692487716674805,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.209617564920336e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.698195935925467e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.163062400650233e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.698184294393286e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004600385727826,291.1329650878906,294.1499938964844,283.8833312988281,282.56451416015625,286.1256408691406,284.13751220703125,290.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692487716674805,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.209971176460384e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.698567737359554e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,7.163336704252288e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.698556095827372e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004600562388077,291.1312561035156,294.1499938964844,283.8466796875,282.5500183105469,286.0863342285156,284.1023254394531,290.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.715213775634766,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.209971176460384e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.698567737359554e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,7.163336704252288e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.698556095827372e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004600562388077,291.1312561035156,294.1499938964844,283.8466796875,282.5500183105469,286.0863342285156,284.1023254394531,290.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.715213775634766,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.21048122108914e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.69910470303148e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,7.163733243942261e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.699093061499298e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004600817337632,291.1295471191406,294.1499938964844,283.8099975585937,282.5357971191406,286.0470886230469,284.0668640136719,290.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.7380194664001465,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.21048122108914e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.69910470303148e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,7.163733243942261e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.699093061499298e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004600817337632,291.1295471191406,294.1499938964844,283.8099975585937,282.5357971191406,286.0470886230469,284.0668640136719,290.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.7380194664001465,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.210787538904695e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.69942775554955e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,7.163971895352006e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.699416114017367e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004600970714818,291.1286926269531,294.1499938964844,283.7916564941406,282.5287780761719,286.0274658203125,284.0490417480469,290.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.749449729919434,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.211124415742232e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.69978209468536e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,7.164233102230355e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.699770453153178e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0004601138934958,291.1278381347656,294.1499938964844,283.7733459472656,282.52178955078125,286.00787353515625,284.0311584472656,290.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760894775390625,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.211878204951064e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.700575174065308e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,7.164819544414058e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.700564260128886e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0004601515538524,291.1260986328125,294.1499938964844,283.7366638183594,282.50787353515625,285.9686889648437,283.9952392578125,290.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783824920654297,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.211878204951064e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.700575174065308e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,7.164819544414058e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.700564260128886e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0004601515538524,291.1260986328125,294.1499938964844,283.7366638183594,282.50787353515625,285.9686889648437,283.9952392578125,290.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783824920654297,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.212720760842784e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.701462113298476e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,7.165474380599335e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.701451199362054e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004601936379913,291.12432861328125,294.1499938964844,283.70001220703125,282.4939270019531,285.9295654296875,283.9591064453125,290.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806802272796631,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.212720760842784e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.701462113298476e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,7.165474380599335e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.701451199362054e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004601936379913,291.12432861328125,294.1499938964844,283.70001220703125,282.4939270019531,285.9295654296875,283.9591064453125,290.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806802272796631,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.213629527948795e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.70241890172474e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,7.166180876083672e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.70240798778832e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004602390399668,291.1225891113281,294.1499938964844,283.663330078125,282.4798889160156,285.8904724121094,283.9227905273437,290.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829814434051514,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.213629527948795e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.70241890172474e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,7.166180876083672e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.70240798778832e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004602390399668,291.1225891113281,294.1499938964844,283.663330078125,282.4798889160156,285.8904724121094,283.9227905273437,290.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829814434051514,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.214583405992016e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.70342371147126e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,7.166922296164557e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.703412797534838e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004602867120411,291.12078857421875,294.1499938964844,283.6266784667969,282.46563720703125,285.8514099121094,283.8863220214844,290.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852849960327148,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.214583405992016e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.70342371147126e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,7.166922296164557e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.703412797534838e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004602867120411,291.12078857421875,294.1499938964844,283.6266784667969,282.46563720703125,285.8514099121094,283.8863220214844,290.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852849960327148,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.215070895152166e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.70393666648306e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,7.167301373556256e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.703925752546638e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0004603110719472,291.1199035644531,294.1499938964844,283.6083374023437,282.4584350585937,285.8318786621094,283.8680114746094,290.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.864373207092285,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.215561294695362e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.704452531877904e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,7.16768263373524e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.704442345537244e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004603355773724,291.1190185546875,294.1499938964844,283.5899963378906,282.4511413574219,285.8123779296875,283.84967041015625,290.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.8758978843688965,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.216542093781754e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.705484990263358e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,7.168445154093206e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.705474803922698e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004603845591191,291.1172180175781,294.1499938964844,283.5533447265625,282.43621826171875,285.7734069824219,283.8128662109375,290.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898946762084961,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.216542093781754e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.705484990263358e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,7.168445154093206e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.705474803922698e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004603845591191,291.1172180175781,294.1499938964844,283.5533447265625,282.43621826171875,285.7734069824219,283.8128662109375,290.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898946762084961,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.217504702974112e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.706498531159014e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,7.169193850131705e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.706488344818354e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.000460432638647,291.11541748046875,294.1499938964844,283.51666259765625,282.4208374023437,285.73443603515625,283.7759704589844,290.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921984672546387,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.217504702974112e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.706498531159014e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,7.169193850131705e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.706488344818354e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.000460432638647,291.11541748046875,294.1499938964844,283.51666259765625,282.4208374023437,285.73443603515625,283.7759704589844,290.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921984672546387,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.218428021995352e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.707470599096268e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,7.169911259552464e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.707460412755609e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0004604787973221,291.11358642578125,294.1499938964844,283.4800109863281,282.4049072265625,285.6955261230469,283.73895263671875,290.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.945000648498535,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.218428021995352e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.707470599096268e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,7.169911259552464e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.707460412755609e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0004604787973221,291.11358642578125,294.1499938964844,283.4800109863281,282.4049072265625,285.6955261230469,283.73895263671875,290.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.945000648498535,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.219290950568392e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.70837863860652e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,7.170582102844492e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.70836917986162e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.000460521900095,291.1117553710937,294.1499938964844,283.4433288574219,282.3883361816406,285.6566467285156,283.7018737792969,290.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967982292175293,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.219290950568392e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.70837863860652e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,7.170582102844492e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.70836917986162e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.000460521900095,291.1117553710937,294.1499938964844,283.4433288574219,282.3883361816406,285.6566467285156,283.7018737792969,290.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967982292175293,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.219692583428696e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.708802099339664e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,7.17089424142614e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.708791912999004e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.000460541981738,291.1108093261719,294.1499938964844,283.42498779296875,282.3797607421875,285.6372375488281,283.6833190917969,290.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979455471038818,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.220071660820396e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.70920082181692e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.171188917709514e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.70919063547626e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004605608992278,291.1098937988281,294.1499938964844,283.4066772460937,282.3710021972656,285.6178283691406,283.66473388671875,290.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990915775299072,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.220749052474277e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.709913865663113e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,7.171715697040781e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.709903679322451e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004605947469826,291.1080322265625,294.1499938964844,283.3699951171875,282.35284423828125,285.5790100097656,283.6275634765625,290.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013792514801025,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.220749052474277e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.709913865663113e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,7.171715697040781e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.709903679322451e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004605947469826,291.1080322265625,294.1499938964844,283.3699951171875,282.35284423828125,285.5790100097656,283.6275634765625,290.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013792514801025,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.221298387274146e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.71049230429344e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.172142795752734e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.71048284554854e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0004606222209986,291.1061706542969,294.1499938964844,283.3333435058594,282.333740234375,285.5402526855469,283.5903625488281,290.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036595344543457,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.221298387274146e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.71049230429344e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.172142795752734e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.71048284554854e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0004606222209986,291.1061706542969,294.1499938964844,283.3333435058594,282.333740234375,285.5402526855469,283.5903625488281,290.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036595344543457,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.221697109751403e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.710911399452016e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,7.172452751547098e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.710901940707116e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004606421280186,291.1042785644531,294.1499938964844,283.2966613769531,282.31365966796875,285.5014953613281,283.5531921386719,290.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059311389923096,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.221697109751403e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.710911399452016e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,7.172452751547098e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.710901940707116e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004606421280186,291.1042785644531,294.1499938964844,283.2966613769531,282.31365966796875,285.5014953613281,283.5531921386719,290.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059311389923096,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.221918298862876e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.71114423009567e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.172624464146793e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.711134771350773e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004606531874742,291.1023864746094,294.1499938964844,283.260009765625,282.29248046875,285.4627990722656,283.5160217285156,290.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081925392150879,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
