time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.221918298862876e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.71114423009567e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.172624464146793e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.711134771350773e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004606531874742,291.1023864746094,294.1499938964844,283.260009765625,282.29248046875,285.4627990722656,283.5160217285156,290.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081925392150879,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.22195249586366e-05,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.71118060988374e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.172651385189965e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.711171151138842e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.000460654933704,291.1014404296875,294.1499938964844,283.2416687011719,282.2814636230469,285.4434509277344,283.4974670410156,290.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.09318733215332,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.221934305969626e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.711160964798182e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,7.172636833274737e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.711151506053284e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004606540023814,291.1004943847656,294.1499938964844,283.22332763671875,282.2701110839844,285.42413330078125,283.4789123535156,290.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.104418277740479,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.221716754836962e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.710931772133335e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.172467303462327e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.710922313388436e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0004606431175488,291.0985717773437,294.1499938964844,283.1866760253906,282.2464904785156,285.385498046875,283.44189453125,290.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126779556274414,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.221716754836962e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.710931772133335e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.172467303462327e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.710922313388436e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0004606431175488,291.0985717773437,294.1499938964844,283.1866760253906,282.2464904785156,285.385498046875,283.44189453125,290.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126779556274414,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.221231448464096e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.710420272313058e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.17208968126215e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.71041154116392e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0004606189031619,291.0966186523437,294.1499938964844,283.1499938964844,282.22149658203125,285.3468933105469,283.40496826171875,290.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148983955383301,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.221231448464096e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.710420272313058e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.17208968126215e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.71041154116392e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0004606189031619,291.0966186523437,294.1499938964844,283.1499938964844,282.22149658203125,285.3468933105469,283.40496826171875,290.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148983955383301,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.220605716109276e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.709761070553212e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.171602192102e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.709752339404076e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.000460587645648,291.0946960449219,294.1499938964844,283.11334228515625,282.1949462890625,285.308349609375,283.3681640625,290.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.171048164367676,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.220605716109276e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.709761070553212e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.171602192102e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.709752339404076e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.000460587645648,291.0946960449219,294.1499938964844,283.11334228515625,282.1949462890625,285.308349609375,283.3681640625,290.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.171048164367676,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.220039646606892e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.709165169624612e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.171161996666342e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.709155710879712e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004605593858286,291.0927429199219,294.1499938964844,283.07666015625,282.1667175292969,285.2698059082031,283.3314514160156,290.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.193073272705078,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.220039646606892e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.709165169624612e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.171161996666342e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.709155710879712e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004605593858286,291.0927429199219,294.1499938964844,283.07666015625,282.1667175292969,285.2698059082031,283.3314514160156,290.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.193073272705078,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.219801722792909e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.708914149086922e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,7.170977187342942e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.708905417937784e-05,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0004605475114658,291.0917663574219,294.1499938964844,283.0583190917969,282.1520080566406,285.2505798339844,283.3131103515625,290.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.204093456268311,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.219603816745804e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.708706056699155e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,7.170822937041521e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.70869732555002e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004605376452673,291.0907592773437,294.1499938964844,283.0400085449219,282.1369323730469,285.2313232421875,283.2947998046875,290.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.215126514434815,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.21935570659116e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.708444849820808e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.170630124164745e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.70843611867167e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0004605252470355,291.0887756347656,294.1499938964844,283.0033264160156,282.1056823730469,285.19287109375,283.2582092285156,290.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.237246990203857,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.21935570659116e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.708444849820808e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.170630124164745e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.70843611867167e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0004605252470355,291.0887756347656,294.1499938964844,283.0033264160156,282.1056823730469,285.19287109375,283.2582092285156,290.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.237246990203857,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.219338971888646e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,9.708426659926772e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,7.170616299845278e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.708417928777636e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004605244030244,291.0867919921875,294.1499938964844,282.9666748046875,282.0731506347656,285.1544494628906,283.2216186523437,290.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259468078613281,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.219338971888646e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,9.708426659926772e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,7.170616299845278e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.708417928777636e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004605244030244,291.0867919921875,294.1499938964844,282.9666748046875,282.0731506347656,285.1544494628906,283.2216186523437,290.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259468078613281,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.2195718025323e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.70867185969837e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,7.170797471189871e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.708663128549232e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0004605360736604,291.0848083496094,294.1499938964844,282.92999267578125,282.0393981933594,285.1160583496094,283.1849975585937,290.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2818098068237305,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.2195718025323e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.70867185969837e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,7.170797471189871e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.708663128549232e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0004605360736604,291.0848083496094,294.1499938964844,282.92999267578125,282.0393981933594,285.1160583496094,283.1849975585937,290.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2818098068237305,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.220049105351792e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.709173900773747e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,7.171168545028195e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.709165169624612e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0004605599096976,291.0827941894531,294.1499938964844,282.8933410644531,282.0045471191406,285.0776672363281,283.1483459472656,290.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.304278373718262,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.220049105351792e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.709173900773747e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,7.171168545028195e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.709165169624612e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0004605599096976,291.0827941894531,294.1499938964844,282.8933410644531,282.0045471191406,285.0776672363281,283.1483459472656,290.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.304278373718262,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.220369975082576e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.709511505207048e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,7.171418110374361e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.709503501653673e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.0004605759459082,291.081787109375,294.1499938964844,282.875,281.9867553710937,285.0585021972656,283.1299743652344,290.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315559387207031,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.22073595575057e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.7098971309606e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,7.171702600317076e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.709888399811462e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0004605942231137,291.08074951171875,294.1499938964844,282.8566589355469,281.9687194824219,285.0393371582031,283.1116027832031,290.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326866626739502,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.221569780493156e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.710774611448868e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,7.1723508881405e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.710766607895494e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0004606358997989,291.0787353515625,294.1499938964844,282.82000732421875,281.9320373535156,285.00103759765625,283.0747375488281,290.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349544525146484,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.221569780493156e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.710774611448868e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,7.1723508881405e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.710766607895494e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0004606358997989,291.0787353515625,294.1499938964844,282.82000732421875,281.9320373535156,285.00103759765625,283.0747375488281,290.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349544525146484,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.222463268088175e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.711715392768384e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,7.173045742092654e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.711707389215007e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0004606805450748,291.07666015625,294.1499938964844,282.7833251953125,281.8946228027344,284.9627380371094,283.0378112792969,290.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840434192881048e-09,0.000982689554803,-0.0091135054826736,0.0,0.0,0.0,-0.0067166811786592,60.0,-5.372276306152344,-0.0,-6.584087230976365e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.222463268088175e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.711715392768384e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,7.173045742092654e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.711707389215007e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0004606805450748,291.07666015625,294.1499938964844,282.7833251953125,281.8946228027344,284.9627380371094,283.0378112792969,290.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840434192881048e-09,0.000982689554803,-0.0091135054826736,0.0,0.0,0.0,-0.0067166811786592,60.0,-5.372276306152344,-0.0,-6.584087230976365e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.223307279171422e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.712604514788836e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,7.173702033469453e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.71259651123546e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0004607227165251,291.0746154785156,294.1499938964844,282.7466735839844,281.8565368652344,284.9244689941406,283.00079345703125,290.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880059275141e-09,0.0009827788453549,-0.0091408751904964,0.0,0.0,0.0,-0.0067218597978353,60.0,-5.395005226135254,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.223307279171422e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.712604514788836e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,7.173702033469453e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.71259651123546e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0004607227165251,291.0746154785156,294.1499938964844,282.7466735839844,281.8565368652344,284.9244689941406,283.00079345703125,290.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880059275141e-09,0.0009827788453549,-0.0091408751904964,0.0,0.0,0.0,-0.0067218597978353,60.0,-5.395005226135254,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.223978850059213e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.713311010273172e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,7.17422371963039e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.713303006719798e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0004607562441378,291.0725402832031,294.1499938964844,282.7099914550781,281.81793212890625,284.88623046875,282.9637145996094,290.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417664527893066,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.223978850059213e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.713311010273172e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,7.17422371963039e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.713303006719798e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0004607562441378,291.0725402832031,294.1499938964844,282.7099914550781,281.81793212890625,284.88623046875,282.9637145996094,290.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417664527893066,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.224210225511342e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.713554027257489e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,7.174403435783461e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.713546751299872e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0004607677983585,291.0715026855469,294.1499938964844,282.6916809082031,281.7984619140625,284.8671264648437,282.9451599121094,290.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862017372568971e-09,0.0009828741895034,-0.0091700572520494,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.428943157196045,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.224349923897536e-05,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.713701729197056e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,7.174511847551912e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.71369372564368e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0004607747832778,291.0704650878906,294.1499938964844,282.67333984375,281.7789306640625,284.8480224609375,282.9266052246094,290.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637280042053135e-09,0.0009828887414187,-0.0091745387762784,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.440176010131836,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.224298992194235e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.71364788711071e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.174472557380795e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.713640611153096e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0004607722512446,291.068359375,294.1499938964844,282.6366577148437,281.7395935058594,284.809814453125,282.8895568847656,290.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.86302634325375e-09,0.0009828828042373,-0.0091727003455162,0.0,0.0,0.0,-0.0067278812639415,60.0,-5.462469100952148,-0.0,-6.586677159248211e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.224298992194235e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.71364788711071e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.174472557380795e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.713640611153096e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0004607722512446,291.068359375,294.1499938964844,282.6366577148437,281.7395935058594,284.809814453125,282.8895568847656,290.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.86302634325375e-09,0.0009828828042373,-0.0091727003455162,0.0,0.0,0.0,-0.0067278812639415,60.0,-5.462469100952148,-0.0,-6.586677159248211e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.223724919138476e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.71304252743721e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,7.174025085987523e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.713035251479596e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004607435839716,291.0662536621094,294.1499938964844,282.6000061035156,281.7000732421875,284.77166748046875,282.85260009765625,290.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580056772028e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.484472274780273,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.223724919138476e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.71304252743721e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,7.174025085987523e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.713035251479596e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004607435839716,291.0662536621094,294.1499938964844,282.6000061035156,281.7000732421875,284.77166748046875,282.85260009765625,290.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580056772028e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.484472274780273,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.222549124388024e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.711804887047036e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.173111225711182e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,9.711797611089425e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004606848815456,291.0641174316406,294.1499938964844,282.5633239746094,281.6604919433594,284.7335205078125,282.8158264160156,290.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.506131649017334,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.222549124388024e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.711804887047036e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.173111225711182e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,9.711797611089425e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004606848815456,291.0641174316406,294.1499938964844,282.5633239746094,281.6604919433594,284.7335205078125,282.8158264160156,290.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.506131649017334,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
