time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.220733772963284e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.70989276538603e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,7.171698962338269e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.709885489428416e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0004605941940099,291.0619812011719,294.1499938964844,282.52667236328125,281.62091064453125,284.6954345703125,282.7792358398437,290.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527403354644775,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.220733772963284e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.70989276538603e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,7.171698962338269e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.709885489428416e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0004605941940099,291.0619812011719,294.1499938964844,282.52667236328125,281.62091064453125,284.6954345703125,282.7792358398437,290.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527403354644775,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.219584899256006e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.708682773634791e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,7.170804747147486e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.708675497677176e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0004605368012562,291.0609130859375,294.1499938964844,282.5083312988281,281.6011657714844,284.6763916015625,282.76104736328125,290.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537884712219238,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.21827886486426e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.707306890049948e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,7.169789023464546e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.707299614092336e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0004604715504683,291.0598449707031,294.1499938964844,282.489990234375,281.5814514160156,284.6573486328125,282.7429504394531,290.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.548266410827637,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.215222962666304e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.704088733997196e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,7.167411968111992e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.704082185635345e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0004603189008776,291.05767822265625,294.1499938964844,282.4533386230469,281.542236328125,284.61932373046875,282.7070007324219,290.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609067682513e-09,0.0009819130646064,-0.0088755302131176,0.0,0.0,0.0,-0.0066716559231281,60.0,-5.568740367889404,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.215222962666304e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.704088733997196e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,7.167411968111992e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.704082185635345e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0004603189008776,291.05767822265625,294.1499938964844,282.4533386230469,281.542236328125,284.61932373046875,282.7070007324219,290.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609067682513e-09,0.0009819130646064,-0.0088755302131176,0.0,0.0,0.0,-0.0066716559231281,60.0,-5.568740367889404,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.211638825945556e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.70031469478272e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,7.164623821154237e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.700307418825103e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0004601398832164,291.0555114746094,294.1499938964844,282.4166564941406,281.5033874511719,284.5813293457031,282.6714172363281,290.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704890616518241e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.58884334564209,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.211638825945556e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.70031469478272e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,7.164623821154237e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.700307418825103e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0004601398832164,291.0555114746094,294.1499938964844,282.4166564941406,281.5033874511719,284.5813293457031,282.6714172363281,290.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704890616518241e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.58884334564209,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.207627590512855e-05,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.696090273791924e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,7.161503890529275e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.69608299783431e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0004599395324476,291.0533447265625,294.1499938964844,282.3800048828125,281.4649658203125,284.5433959960937,282.6361999511719,290.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548499782185205e-09,0.0009811026975512,-0.0086272452026605,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.608628273010254,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.207627590512855e-05,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.696090273791924e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,7.161503890529275e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.69608299783431e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0004599395324476,291.0533447265625,294.1499938964844,282.3800048828125,281.4649658203125,284.5433959960937,282.6361999511719,290.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548499782185205e-09,0.0009811026975512,-0.0086272452026605,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.608628273010254,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.203303488902748e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.691536979516968e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,7.158140215324238e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.691529703559354e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0004597235238179,291.0511474609375,294.1499938964844,282.34332275390625,281.4271240234375,284.5054626464844,282.60137939453125,290.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009126791469726e-09,0.0009806414600461,-0.0084859188646078,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.628157615661621,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.203303488902748e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.691536979516968e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,7.158140215324238e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.691529703559354e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0004597235238179,291.0511474609375,294.1499938964844,282.34332275390625,281.4271240234375,284.5054626464844,282.60137939453125,290.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009126791469726e-09,0.0009806414600461,-0.0084859188646078,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.628157615661621,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.201061766361818e-05,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.689175931271166e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,7.15639689587988e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.689168655313551e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0004596115613821,291.050048828125,294.1499938964844,282.32501220703125,281.408447265625,284.4865417480469,282.5841369628906,290.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951934316393e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637845516204834,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.198786574415864e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.686779958428816e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,7.15462738298811e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.686773410066962e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0004594979109242,291.0489501953125,294.1499938964844,282.3066711425781,281.38995361328125,284.46759033203125,282.5669860839844,290.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577298342233e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.647496223449707,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.194194717565551e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.681944356998427e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,7.151055615395308e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.681937081040816e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0004592685436364,291.0467529296875,294.1499938964844,282.2699890136719,281.353515625,284.42974853515625,282.5329284667969,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873024468140557e-09,0.0009796699741855,-0.0081882374361157,0.0,0.0,0.0,-0.0065416190773248,60.0,-5.666722297668457,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.194194717565551e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.681944356998427e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,7.151055615395308e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.681937081040816e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0004592685436364,291.0467529296875,294.1499938964844,282.2699890136719,281.353515625,284.42974853515625,282.5329284667969,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873024468140557e-09,0.0009796699741855,-0.0081882374361157,0.0,0.0,0.0,-0.0065416190773248,60.0,-5.666722297668457,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.189629054162653e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.677136404206976e-05,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,7.147504220483825e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.677129855845124e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0004590404860209,291.0445251464844,294.1499938964844,282.2333374023437,281.3179931640625,284.3919677734375,282.4992370605469,290.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303613283270806e-09,0.0009791831253096,-0.0080390404909849,0.0,0.0,0.0,-0.0065133906900882,60.0,-5.685898780822754,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.189629054162653e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.677136404206976e-05,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,7.147504220483825e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.677129855845124e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0004590404860209,291.0445251464844,294.1499938964844,282.2333374023437,281.3179931640625,284.3919677734375,282.4992370605469,290.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303613283270806e-09,0.0009791831253096,-0.0080390404909849,0.0,0.0,0.0,-0.0065133906900882,60.0,-5.685898780822754,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.185181988868862e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.672453597886488e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,7.144045230234042e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.672447049524636e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0004588183655869,291.04229736328125,294.1499938964844,282.1966552734375,281.2834167480469,284.3542175292969,282.4658203125,290.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897028507462e-09,0.0009787088492885,-0.007893712259829,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.7050886154174805,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.185181988868862e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.672453597886488e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,7.144045230234042e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.672447049524636e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0004588183655869,291.04229736328125,294.1499938964844,282.1966552734375,281.2834167480469,284.3542175292969,282.4658203125,290.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897028507462e-09,0.0009787088492885,-0.007893712259829,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.7050886154174805,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.180926281260328e-05,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.667971607996152e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,7.14073539711535e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.667965059634298e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0004586057912092,291.0400390625,294.1499938964844,282.1600036621094,281.2499389648437,284.3164978027344,282.4327087402344,290.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.724345207214356,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.180926281260328e-05,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.667971607996152e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,7.14073539711535e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.667965059634298e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0004586057912092,291.0400390625,294.1499938964844,282.1600036621094,281.2499389648437,284.3164978027344,282.4327087402344,290.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.724345207214356,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.178889740724117e-05,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.66582665569149e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,7.13915069354698e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,9.665820107329635e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0004585040442179,291.0389099121094,294.1499938964844,282.14166259765625,281.233642578125,284.2976379394531,282.4162292480469,290.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.2964120322276358e-09,0.0009780375985428,-0.0076880627311766,0.0,0.0,0.0,-0.0064469864591956,60.0,-5.734013080596924,-0.0,-6.521889872601605e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.176920138997956e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.663753007771449e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,7.137619104469195e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.663746459409596e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.000458405673271,291.03778076171875,294.1499938964844,282.1233215332031,281.2176513671875,284.27880859375,282.3997802734375,290.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271847459629384e-09,0.0009778275853022,-0.0076236980967223,0.0,0.0,0.0,-0.0064348084852099,60.0,-5.743712902069092,-0.0,-6.519088202594503e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.173202852252872e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.659837814979257e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,7.134727638913319e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.659831266617402e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0004582199617289,291.0355224609375,294.1499938964844,282.086669921875,281.1866455078125,284.2411499023437,282.3670349121094,290.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254707793555326e-09,0.0009774309583008,-0.0075021791271865,0.0,0.0,0.0,-0.0064118173904716,60.0,-5.763218402862549,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.173202852252872e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.659837814979257e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,7.134727638913319e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.659831266617402e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0004582199617289,291.0355224609375,294.1499938964844,282.086669921875,281.1866455078125,284.2411499023437,282.3670349121094,290.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254707793555326e-09,0.0009774309583008,-0.0075021791271865,0.0,0.0,0.0,-0.0064118173904716,60.0,-5.763218402862549,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.169835539069028e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.656292240833864e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,7.132109021767974e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.656285692472012e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0004580517997965,291.03326416015625,294.1499938964844,282.04998779296875,281.1570129394531,284.2035217285156,282.3343811035156,290.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.1834699321109383e-09,0.0009770718170329,-0.0073921270668506,0.0,0.0,0.0,-0.006390995811671,60.0,-5.782902240753174,-0.0,-6.509014127686896e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.169835539069028e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.656292240833864e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,7.132109021767974e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.656285692472012e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0004580517997965,291.03326416015625,294.1499938964844,282.04998779296875,281.1570129394531,284.2035217285156,282.3343811035156,290.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.1834699321109383e-09,0.0009770718170329,-0.0073921270668506,0.0,0.0,0.0,-0.006390995811671,60.0,-5.782902240753174,-0.0,-6.509014127686896e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.167464304482564e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.653794404584914e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,7.130263838917017e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.653788583818824e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0004579333472065,291.0309753417969,294.1499938964844,282.0133361816406,281.1287536621094,284.1659240722656,282.3017578125,290.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153863836757864e-09,0.000976818613708,-0.0073145511560142,0.0,0.0,0.0,-0.0063763186335563,60.0,-5.802940845489502,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.167464304482564e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.653794404584914e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,7.130263838917017e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.653788583818824e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0004579333472065,291.0309753417969,294.1499938964844,282.0133361816406,281.1287536621094,284.1659240722656,282.3017578125,290.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153863836757864e-09,0.000976818613708,-0.0073145511560142,0.0,0.0,0.0,-0.0063763186335563,60.0,-5.802940845489502,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.1667847300414e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.65307917795144e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,7.129735604394227e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.653073357185348e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0004578994121402,291.0286560058594,294.1499938964844,281.9766540527344,281.1016845703125,284.1283569335937,282.2689514160156,290.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823840141296387,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.1667847300414e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.65307917795144e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,7.129735604394227e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.653073357185348e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0004578994121402,291.0286560058594,294.1499938964844,281.9766540527344,281.1016845703125,284.1283569335937,282.2689514160156,290.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823840141296387,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.167032840196045e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.65334038482979e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,7.129928417271003e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,9.653333836467937e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.000457911810372,291.0274963378906,294.1499938964844,281.9583435058594,281.08856201171875,284.1095886230469,282.2523803710937,290.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484108653501153e-09,0.0009767719311639,-0.007300263736397,0.0,0.0,0.0,-0.0063736150041222,60.0,-5.834666728973389,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.167653479380532e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.653993765823544e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,7.130410813260823e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.653987945057452e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0004579428350552,291.0263366699219,294.1499938964844,281.94000244140625,281.07568359375,284.0908203125,282.2356872558594,290.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156119809943902e-09,0.0009768378222361,-0.0073204627260565,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.845739841461182,-0.0,-6.505897687247852e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,9.169962868327276e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.656425390858205e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,7.132206519600004e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.656419570092112e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0004580581735353,291.0240173339844,294.1499938964844,281.9033203125,281.0506591796875,284.0532531738281,282.2018127441406,290.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.1848343962082022e-09,0.0009770833421498,-0.0073957024142146,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868591785430908,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,9.169962868327276e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.656425390858205e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,7.132206519600004e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.656419570092112e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0004580581735353,291.0240173339844,294.1499938964844,281.9033203125,281.0506591796875,284.0532531738281,282.2018127441406,290.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.1848343962082022e-09,0.0009770833421498,-0.0073957024142146,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868591785430908,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,9.17361248866655e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.660268551670016e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,7.135045598261058e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,9.660262730903924e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0004582404799293,291.0216979980469,294.1499938964844,281.8666687011719,281.0265197753906,284.0157165527344,282.1671447753906,290.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252954011803e-09,0.0009774715872481,-0.0075147100724279,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.892342567443848,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,9.17361248866655e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.660268551670016e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,7.135045598261058e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,9.660262730903924e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0004582404799293,291.0216979980469,294.1499938964844,281.8666687011719,281.0265197753906,284.0157165527344,282.1671447753906,290.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252954011803e-09,0.0009774715872481,-0.0075147100724279,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.892342567443848,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,9.178509208140896e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.665425022831188e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,7.138853834476322e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.665419202065097e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0004584851267281,291.01934814453125,294.1499938964844,281.8299865722656,281.00311279296875,283.9781799316406,282.1315612792969,290.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912144121155507e-09,0.0009779928950592,-0.007674444001168,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.916940689086914,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
