time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,9.178509208140896e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.665425022831188e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,7.138853834476322e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.665419202065097e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0004584851267281,291.01934814453125,294.1499938964844,281.8299865722656,281.00311279296875,283.9781799316406,282.1315612792969,290.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912144121155507e-09,0.0009779928950592,-0.007674444001168,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.916940689086914,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,9.184564260067418e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.671800944488496e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.143562834244221e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.671795123722404e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0004587875446304,291.0169677734375,294.1499938964844,281.7933349609375,280.9803771972656,283.94061279296875,282.09490966796875,290.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.36659455868471e-09,0.0009786374866962,-0.0078719574958086,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.942331790924072,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,9.184564260067418e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.671800944488496e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.143562834244221e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.671795123722404e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0004587875446304,291.0169677734375,294.1499938964844,281.7933349609375,280.9803771972656,283.94061279296875,282.09490966796875,290.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.36659455868471e-09,0.0009786374866962,-0.0078719574958086,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.942331790924072,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.18799705686979e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.675415640231222e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.146233110688627e-05,297.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,9.67540981946513e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0004589590243995,291.0157775878906,294.1499938964844,281.7749938964844,280.96923828125,283.9218444824219,282.0762023925781,290.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.955315113067627,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.19168523978442e-05,297.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,9.679299546405672e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,7.149101293180138e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.679293725639582e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0004591432807501,291.0145874023437,294.1499938964844,281.75665283203125,280.9582214355469,283.9030456542969,282.05718994140625,290.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552698480183604e-09,0.0009793956996873,-0.0081043066456913,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.968474864959717,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,9.19978119782172e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,9.687824785942212e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,7.155397906899452e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,9.68781896517612e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0004595476784743,291.01220703125,294.1499938964844,281.7200012207031,280.9364929199219,283.865478515625,282.018310546875,290.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556081207278794e-09,0.0009802577551454,-0.0083684530109167,0.0,0.0,0.0,-0.0065757138654589,60.0,-5.995296001434326,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,9.19978119782172e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,9.687824785942212e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,7.155397906899452e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,9.68781896517612e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0004595476784743,291.01220703125,294.1499938964844,281.7200012207031,280.9364929199219,283.865478515625,282.018310546875,290.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556081207278794e-09,0.0009802577551454,-0.0083684530109167,0.0,0.0,0.0,-0.0065757138654589,60.0,-5.995296001434326,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,9.208753908751532e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.69727334449999e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,7.162377005442977e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,9.6972675237339e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0004599959065672,291.0097961425781,294.1499938964844,281.6833190917969,280.91510009765625,283.827880859375,281.97833251953125,290.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678280412871804e-09,0.0009812132921069,-0.0086612505838274,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.022759914398193,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,9.208753908751532e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.69727334449999e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,7.162377005442977e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,9.6972675237339e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0004599959065672,291.0097961425781,294.1499938964844,281.6833190917969,280.91510009765625,283.827880859375,281.97833251953125,290.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678280412871804e-09,0.0009812132921069,-0.0086612505838274,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.022759914398193,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,9.218500053975732e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,9.707536082714796e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,7.169957098085433e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.707530989544466e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.000460482755443,291.00738525390625,294.1499938964844,281.64666748046875,280.8939514160156,283.7902526855469,281.9372863769531,290.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892053939003745e-09,0.0009822512511163,-0.0089792795479297,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.050801753997803,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,9.218500053975732e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,9.707536082714796e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,7.169957098085433e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.707530989544466e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.000460482755443,291.00738525390625,294.1499938964844,281.64666748046875,280.8939514160156,283.7902526855469,281.9372863769531,290.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892053939003745e-09,0.0009822512511163,-0.0089792795479297,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.050801753997803,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.22383987926878e-05,297.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,9.713159670354798e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,7.174110214691609e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,9.713153849588708e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0004607494920492,291.006103515625,294.1499938964844,281.6275939941406,280.88299560546875,283.7706604003906,281.9154968261719,290.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828237816691,3.8557113057891e-09,0.0009828199399635,-0.0091535337269306,0.0,0.0,0.0,-0.0067242532968521,60.0,-6.065597534179688,-0.0,-6.585838718820014e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,9.22890758374706e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.71849585766904e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,7.178051600931212e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.71849076449871e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0004610026371665,291.00494384765625,294.1499938964844,281.6099853515625,280.8729248046875,283.7525939941406,281.89520263671875,290.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918824820203781e-09,0.0009833595249801,-0.0093189002946019,0.0,0.0,0.0,-0.0067555415444076,60.0,-6.079354763031006,-0.0,-6.593074175498259e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,9.234327444573864e-05,297.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,9.724203118821606e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,7.182266563177109e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,9.724197298055516e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0004612733609974,291.0036926269531,294.1499938964844,281.5916748046875,280.8624572753906,283.7337646484375,281.8738098144531,290.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983940786682,3.9863241596549415e-09,0.0009839368285611,-0.0094957565888762,0.0,0.0,0.0,-0.0067890039645135,60.0,-6.093809127807617,-0.0,-6.600816959689837e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.239859355147928e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,9.73002825048752e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,7.186569564510137e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,9.730023157317191e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0004615496727637,291.0024719238281,294.1499938964844,281.5733337402344,280.8519592285156,283.7149353027344,281.8522033691406,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552219360279196e-09,0.0009845258900895,-0.0096762767061591,0.0,0.0,0.0,-0.0068231597542762,60.0,-6.108357906341553,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.251214214600624e-05,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.74198555923067e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,7.195401121862233e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,9.74198046606034e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0004621169064193,291.0,294.1499938964844,281.5366516113281,280.8309326171875,283.6772155761719,281.8084716796875,290.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.1966496944212395e-09,0.000985735328868,-0.0100468294695019,0.0,0.0,0.0,-0.0068932715803384,60.0,-6.137699604034424,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.251214214600624e-05,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.74198555923067e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,7.195401121862233e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,9.74198046606034e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0004621169064193,291.0,294.1499938964844,281.5366516113281,280.8309326171875,283.6772155761719,281.8084716796875,290.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.1966496944212395e-09,0.000985735328868,-0.0100468294695019,0.0,0.0,0.0,-0.0068932715803384,60.0,-6.137699604034424,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.26284774322994e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.754236816661432e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,7.204449502751231e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.75423099589534e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0004626980517059,290.9975280761719,294.1499938964844,281.5,280.80975341796875,283.6394958496094,281.7640991210937,290.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341547121811118e-09,0.0009869743371382,-0.0104264700785279,0.0,0.0,0.0,-0.0069651035591959,60.0,-6.167321681976318,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.26284774322994e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.754236816661432e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,7.204449502751231e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.75423099589534e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0004626980517059,290.9975280761719,294.1499938964844,281.5,280.80975341796875,283.6394958496094,281.7640991210937,290.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341547121811118e-09,0.0009869743371382,-0.0104264700785279,0.0,0.0,0.0,-0.0069651035591959,60.0,-6.167321681976318,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.274607873521744e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,9.766620496520773e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,7.213596109068021e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.76661467575468e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0004632854834198,290.9950256347656,294.1499938964844,281.4633483886719,280.7882995605469,283.60174560546875,281.71929931640625,290.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880192895391255e-09,0.0009882268495857,-0.0108102317899465,0.0,0.0,0.0,-0.007037715986371,60.0,-6.197124481201172,-0.0,-6.658510187662614e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.274607873521744e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,9.766620496520773e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,7.213596109068021e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.76661467575468e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0004632854834198,290.9950256347656,294.1499938964844,281.4633483886719,280.7882995605469,283.60174560546875,281.71929931640625,290.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880192895391255e-09,0.0009882268495857,-0.0108102317899465,0.0,0.0,0.0,-0.007037715986371,60.0,-6.197124481201172,-0.0,-6.658510187662614e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.286339627578856e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,9.778973617358132e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,7.222720159916207e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.778968524187805e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0004638714890461,290.99249267578125,294.1499938964844,281.4266662597656,280.7665100097656,283.5639343261719,281.6742248535156,290.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.6341352977208325e-09,0.0009894763352349,-0.0111930547282099,0.0,0.0,0.0,-0.0071101523935794,60.0,-6.227004528045654,-0.0,-6.675359998098429e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.286339627578856e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,9.778973617358132e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,7.222720159916207e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.778968524187805e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0004638714890461,290.99249267578125,294.1499938964844,281.4266662597656,280.7665100097656,283.5639343261719,281.6742248535156,290.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.6341352977208325e-09,0.0009894763352349,-0.0111930547282099,0.0,0.0,0.0,-0.0071101523935794,60.0,-6.227004528045654,-0.0,-6.675359998098429e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.292155300499871e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,9.785097790881991e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,7.227243622764945e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,9.78509269771166e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0004641620034817,290.9912414550781,294.1499938964844,281.4083251953125,280.75543212890625,283.5450439453125,281.651611328125,290.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706568024204216e-09,0.000990095664747,-0.011382826603949,0.0,0.0,0.0,-0.0071460604667663,60.0,-6.241943836212158,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,9.297898941440508e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.791146294446662e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,7.231711060740054e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.791141201276332e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0004644489381462,290.9899597167969,294.1499938964844,281.3900146484375,280.7442321777344,283.526123046875,281.6290283203125,290.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778112572267901e-09,0.0009907075436785,-0.011570269241929,0.0,0.0,0.0,-0.0071815280243754,60.0,-6.256862640380859,-0.0,-6.691983855944272e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.309114830102772e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.802957356441766e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,7.240434206323698e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,9.802952263271436e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0004650091868825,290.9874267578125,294.1499938964844,281.35333251953125,280.7214050292969,283.48828125,281.5838928222656,290.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.917803053672287e-09,0.0009919020812958,-0.0119362492114305,0.0,0.0,0.0,-0.0072507788427174,60.0,-6.286590576171875,-0.0,-6.708133071242628e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.309114830102772e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.802957356441766e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,7.240434206323698e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,9.802952263271436e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0004650091868825,290.9874267578125,294.1499938964844,281.35333251953125,280.7214050292969,283.48828125,281.5838928222656,290.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.917803053672287e-09,0.0009919020812958,-0.0119362492114305,0.0,0.0,0.0,-0.0072507788427174,60.0,-6.286590576171875,-0.0,-6.708133071242628e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,9.319849050370976e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.8142605565954e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,7.248782640090212e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,9.81425546342507e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0004655453958548,290.98486328125,294.1499938964844,281.3166809082031,280.6979675292969,283.4504089355469,281.5389404296875,290.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930504020303,5.0514987748329085e-09,0.0009930452797561,-0.0122865187004208,0.0,0.0,0.0,-0.0073170578107237,60.0,-6.316092491149902,-0.0,-6.723607270942011e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,9.319849050370976e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.8142605565954e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,7.248782640090212e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,9.81425546342507e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0004655453958548,290.98486328125,294.1499938964844,281.3166809082031,280.6979675292969,283.4504089355469,281.5389404296875,290.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930504020303,5.0514987748329085e-09,0.0009930452797561,-0.0122865187004208,0.0,0.0,0.0,-0.0073170578107237,60.0,-6.316092491149902,-0.0,-6.723607270942011e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.329911699751392e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,9.824857261264695e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,7.25660938769579e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,9.824852168094368e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.0004660480481106,290.9822692871094,294.1499938964844,281.2799987792969,280.6737365722656,283.4125366210937,281.49432373046875,290.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994122121483,5.176824746655484e-09,0.0009941169992089,-0.0126148564741015,0.0,0.0,0.0,-0.0073791877366602,60.0,-6.34523344039917,-0.0,-6.73812863283274e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.329911699751392e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,9.824857261264695e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,7.25660938769579e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,9.824852168094368e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.0004660480481106,290.9822692871094,294.1499938964844,281.2799987792969,280.6737365722656,283.4125366210937,281.49432373046875,290.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994122121483,5.176824746655484e-09,0.0009941169992089,-0.0126148564741015,0.0,0.0,0.0,-0.0073791877366602,60.0,-6.34523344039917,-0.0,-6.73812863283274e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,9.335594950243832e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,9.830841736402364e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,7.261029531946406e-05,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.830836643232033e-05,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0004663319268729,290.980712890625,294.1499938964844,281.25799560546875,280.6588134765625,283.3898010253906,281.4677429199219,290.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947274811565,5.2476081258134855e-09,0.0009947222424671,-0.0128002976998686,0.0,0.0,0.0,-0.0074142781086266,60.0,-6.36250114440918,-0.0,-6.746336822516241e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,9.339203097624704e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.834641241468488e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,7.263835868798196e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,9.83463614829816e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.0004665121668949,290.97967529296875,294.1499938964844,281.24334716796875,280.6487121582031,283.3746337890625,281.4501342773437,290.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951118845492,5.292544624779793e-09,0.0009951065294444,-0.012918023392558,0.0,0.0,0.0,-0.0074365553446114,60.0,-6.373918056488037,-0.0,-6.75155078511125e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.343516285298392e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,9.839182894211262e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,7.267190085258335e-05,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.839177801040933e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.000466727593448,290.9783630371094,294.1499938964844,281.2250061035156,280.6358337402344,283.3556823730469,281.42822265625,290.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955711429938,5.346255882443529e-09,0.0009955659043043,-0.0130587369203567,0.0,0.0,0.0,-0.0074631823226809,60.0,-6.388059139251709,-0.0,-6.757785087074808e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,9.34753697947599e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,9.843416773946956e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,7.270317291840911e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.843411680776626e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.0004669284389819,290.97705078125,294.1499938964844,281.2066650390625,280.6227111816406,283.33673095703125,281.4064636230469,290.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959994349628,5.396329161300173e-09,0.000995994079858,-0.0131899183616042,0.0,0.0,0.0,-0.0074880057945847,60.0,-6.402027130126953,-0.0,-6.76360016882427e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,9.354796929983422e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,9.85106235020794e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,7.275964162545279e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,9.85105725703761e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0004672911309171,290.97442626953125,294.1499938964844,281.1700134277344,280.595703125,283.2987976074219,281.3633728027344,290.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967727819457,5.486744392158016e-09,0.0009967671940103,-0.013426786288619,0.0,0.0,0.0,-0.0075328289531171,60.0,-6.429497718811035,-0.0,-6.774106253715217e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,9.354796929983422e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,9.85106235020794e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,7.275964162545279e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,9.85105725703761e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0004672911309171,290.97442626953125,294.1499938964844,281.1700134277344,280.595703125,283.2987976074219,281.3633728027344,290.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967727819457,5.486744392158016e-09,0.0009967671940103,-0.013426786288619,0.0,0.0,0.0,-0.0075328289531171,60.0,-6.429497718811035,-0.0,-6.774106253715217e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,9.36075739446096e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,9.857338591245934e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,7.280599675141275e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,9.857333498075604e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0004675888631027,290.9718017578125,294.1499938964844,281.1333312988281,280.56756591796875,283.2608642578125,281.3208923339844,290.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974074782803,5.560959248640529e-09,0.0009974018903449,-0.0136212101206183,0.0,0.0,0.0,-0.007569620385766,60.0,-6.456161022186279,-0.0,-6.782735084698288e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,9.36075739446096e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,9.857338591245934e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,7.280599675141275e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,9.857333498075604e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0004675888631027,290.9718017578125,294.1499938964844,281.1333312988281,280.56756591796875,283.2608642578125,281.3208923339844,290.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974074782803,5.560959248640529e-09,0.0009974018903449,-0.0136212101206183,0.0,0.0,0.0,-0.007569620385766,60.0,-6.456161022186279,-0.0,-6.782735084698288e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
