time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,9.365398727823047e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.86222585197538e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,7.284209277713671e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.862221486400812e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0004678207042161,290.9691467285156,294.1499938964844,281.0966796875,280.5382385253906,283.2229309082031,281.2790832519531,290.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979016613215,5.618744136626219e-09,0.000997896073386,-0.0137725919485092,0.0,0.0,0.0,-0.0075982669368386,60.0,-6.481943130493164,-0.0,-6.78945824006405e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,9.365398727823047e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.86222585197538e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,7.284209277713671e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.862221486400812e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0004678207042161,290.9691467285156,294.1499938964844,281.0966796875,280.5382385253906,283.2229309082031,281.2790832519531,290.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979016613215,5.618744136626219e-09,0.000997896073386,-0.0137725919485092,0.0,0.0,0.0,-0.0075982669368386,60.0,-6.481943130493164,-0.0,-6.78945824006405e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,9.368537575937808e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.865531319519504e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,7.28665036149323e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,9.865526226349176e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0004679774865508,290.9664611816406,294.1499938964844,281.0599975585937,280.5075988769531,283.1850280761719,281.2379150390625,290.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982357732951,5.65780755579226e-09,0.0009982301853597,-0.0138749284669756,0.0,0.0,0.0,-0.0076176328584551,60.0,-6.506795883178711,-0.0,-6.794005003030179e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,9.368537575937808e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.865531319519504e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,7.28665036149323e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,9.865526226349176e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0004679774865508,290.9664611816406,294.1499938964844,281.0599975585937,280.5075988769531,283.1850280761719,281.2379150390625,290.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982357732951,5.65780755579226e-09,0.0009982301853597,-0.0138749284669756,0.0,0.0,0.0,-0.0076176328584551,60.0,-6.506795883178711,-0.0,-6.794005003030179e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,9.369468170916662e-05,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,9.866510663414374e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,7.287374319275841e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,9.866506297839804e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0004680239944718,290.9651184082031,294.1499938964844,281.0416564941406,280.49176025390625,283.16607666015625,281.2176208496094,290.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998334842734,5.669382296957792e-09,0.0009983291383832,-0.01390525046736,0.0,0.0,0.0,-0.0076233712024986,60.0,-6.51878023147583,-0.0,-6.79535219205718e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.36996002565138e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.867028711596504e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,7.287757034646347e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.867024346021935e-05,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0004680485581047,290.9637756347656,294.1499938964844,281.0233459472656,280.4755554199219,283.1471252441406,281.1974792480469,290.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983871132135,5.675486303147181e-09,0.0009983814088627,-0.0139212412759661,0.0,0.0,0.0,-0.0076263975352048,60.0,-6.530478000640869,-0.0,-6.796063445335676e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.369514737045392e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,9.86656013992615e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,7.287410699063912e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,9.866555774351582e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0004680263227783,290.9610900878906,294.1499938964844,280.9866638183594,280.4420166015625,283.1092529296875,281.1577453613281,290.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669904101779366e-09,0.0009983336785808,-0.0139066167175769,0.0,0.0,0.0,-0.0076236301101744,60.0,-6.552982807159424,-0.0,-6.795413298732457e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.369514737045392e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,9.86656013992615e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,7.287410699063912e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,9.866555774351582e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0004680263227783,290.9610900878906,294.1499938964844,280.9866638183594,280.4420166015625,283.1092529296875,281.1577453613281,290.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669904101779366e-09,0.0009983336785808,-0.0139066167175769,0.0,0.0,0.0,-0.0076236301101744,60.0,-6.552982807159424,-0.0,-6.795413298732457e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.367063466925174e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,9.863978630164638e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,7.285503670573235e-05,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.863973536994308e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0004679038829635,290.9583740234375,294.1499938964844,280.95001220703125,280.40692138671875,283.0713806152344,281.1187744140625,290.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980779141187,5.639317013361733e-09,0.0009980722097679,-0.0138264875859022,0.0,0.0,0.0,-0.0076084672473371,60.0,-6.574024677276611,-0.0,-6.791852769083563e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.367063466925174e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,9.863978630164638e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,7.285503670573235e-05,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.863973536994308e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0004679038829635,290.9583740234375,294.1499938964844,280.95001220703125,280.40692138671875,283.0713806152344,281.1187744140625,290.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980779141187,5.639317013361733e-09,0.0009980722097679,-0.0138264875859022,0.0,0.0,0.0,-0.0076084672473371,60.0,-6.574024677276611,-0.0,-6.791852769083563e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,9.361415868625043e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.858031262410805e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,7.281111174961552e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.858026896836236e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0004676217504311,290.9556579589844,294.1499938964844,280.9143981933594,280.3720092773437,283.0335693359375,281.08074951171875,290.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974759304895,5.568912442299734e-09,0.0009974703425541,-0.0136420456692576,0.0,0.0,0.0,-0.0075735654681921,60.0,-6.592952728271484,-0.0,-6.783660211340249e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,9.361415868625043e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.858031262410805e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,7.281111174961552e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.858026896836236e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0004676217504311,290.9556579589844,294.1499938964844,280.9143981933594,280.3720092773437,283.0335693359375,281.08074951171875,290.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974759304895,5.568912442299734e-09,0.0009974703425541,-0.0136420456692576,0.0,0.0,0.0,-0.0075735654681921,60.0,-6.592952728271484,-0.0,-6.783660211340249e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,9.355266229249536e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,9.85155566013418e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,7.276327960425988e-05,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,9.851551294559612e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0004673145886044,290.95379638671875,294.1499938964844,280.891357421875,280.34942626953125,283.0079345703125,281.0556640625,290.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968205122277,5.4922710823746e-09,0.0009968150407075,-0.0134412636980414,0.0,0.0,0.0,-0.007535571232438,60.0,-6.603805541992188,-0.0,-6.774748584348346e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,9.351612243335694e-05,297.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.84770740615204e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,7.273485971381888e-05,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.847703040577473e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,0.0004671320784837,290.9529113769531,294.1499938964844,280.8808288574219,280.339111328125,282.9958801269531,281.0441589355469,290.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964311029762,5.4467346188857846e-09,0.000996425631456,-0.0133219696581363,0.0,0.0,0.0,-0.0075129969045519,60.0,-6.608129978179932,-0.0,-6.769455751509669e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,9.345342550659552e-05,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,9.841104474617168e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,7.2686088969931e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.8411001090426e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0004668188630603,290.9515380859375,294.1499938964844,280.8647766113281,280.3233947753906,282.9770812988281,281.0265197753906,290.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957628790289,5.368591793342148e-09,0.0009957575239241,-0.0131172519177198,0.0,0.0,0.0,-0.0074742585420608,60.0,-6.614253044128418,-0.0,-6.760378568060332e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.338084782939404e-05,297.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.833462536334991e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,7.262964936671779e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,9.833458170760424e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0004664563457481,290.9501647949219,294.1499938964844,280.8492126464844,280.3081359863281,282.95831298828125,281.0093688964844,290.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994989532046,5.278154802113022e-09,0.0009949842933565,-0.0128803234547376,0.0,0.0,0.0,-0.0074294256046414,60.0,-6.619318962097168,-0.0,-6.749881009682214e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.321073594037443e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.81554840109311e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,7.249733607750386e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.815544763114303e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0004656066303141,290.9474182128906,294.1499938964844,280.8194274902344,280.2789611816406,282.9208984375,280.9765930175781,290.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.066173258683193e-09,0.0009931717067956,-0.0123249636963009,0.0,0.0,0.0,-0.0073243374936282,60.0,-6.626643180847168,-0.0,-6.725306178623215e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.321073594037443e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.81554840109311e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,7.249733607750386e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.815544763114303e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0004656066303141,290.9474182128906,294.1499938964844,280.8194274902344,280.2789611816406,282.9208984375,280.9765930175781,290.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.066173258683193e-09,0.0009931717067956,-0.0123249636963009,0.0,0.0,0.0,-0.0073243374936282,60.0,-6.626643180847168,-0.0,-6.725306178623215e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,9.30104433791712e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.794456127565354e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.234155054902658e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.794451761990786e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0004646060988306,290.9446716308594,294.1499938964844,280.7913513183594,280.25146484375,282.8837585449219,280.9461975097656,290.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910422377288,4.816582244160372e-09,0.0009910374647006,-0.0116710579022765,0.0,0.0,0.0,-0.0072006043046712,60.0,-6.630175590515137,-0.0,-6.69642901129919e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,9.30104433791712e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.794456127565354e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.234155054902658e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.794451761990786e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0004646060988306,290.9446716308594,294.1499938964844,280.7913513183594,280.25146484375,282.8837585449219,280.9461975097656,290.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910422377288,4.816582244160372e-09,0.0009910374647006,-0.0116710579022765,0.0,0.0,0.0,-0.0072006043046712,60.0,-6.630175590515137,-0.0,-6.69642901129919e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,9.278516517952085e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.77073359536007e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,7.216633093776181e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.770729229785502e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.000463480799226,290.94189453125,294.1499938964844,280.7649230957031,280.2255554199219,282.84686279296875,280.9181213378906,290.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886417537927,4.535875675060197e-09,0.0009886372135952,-0.0109356148168444,0.0,0.0,0.0,-0.0070614460855722,60.0,-6.630552768707275,-0.0,-6.66402613092032e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,9.278516517952085e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.77073359536007e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,7.216633093776181e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.770729229785502e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.000463480799226,290.94189453125,294.1499938964844,280.7649230957031,280.2255554199219,282.84686279296875,280.9181213378906,290.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886417537927,4.535875675060197e-09,0.0009886372135952,-0.0109356148168444,0.0,0.0,0.0,-0.0070614460855722,60.0,-6.630552768707275,-0.0,-6.66402613092032e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.254092583432794e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.745013812789692e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,7.19763629604131e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,9.745009447215124e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0004622607666533,290.93914794921875,294.1499938964844,280.7400207519531,280.201171875,282.81024169921875,280.8922424316406,290.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.23153778683627e-09,0.0009860347490757,-0.0101382378488779,0.0,0.0,0.0,-0.0069105727598071,60.0,-6.628331661224365,-0.0,-6.62898429482084e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.254092583432794e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.745013812789692e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,7.19763629604131e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,9.745009447215124e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0004622607666533,290.93914794921875,294.1499938964844,280.7400207519531,280.201171875,282.81024169921875,280.8922424316406,290.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.23153778683627e-09,0.0009860347490757,-0.0101382378488779,0.0,0.0,0.0,-0.0069105727598071,60.0,-6.628331661224365,-0.0,-6.62898429482084e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.241297811968252e-05,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.731540194479749e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,7.187684968812391e-05,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.73153582890518e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.0004616216465365,290.937744140625,294.1499938964844,280.7281188964844,280.1894836425781,282.7920837402344,280.8802490234375,290.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846756001934,4.072112869124567e-09,0.0009846715256571,-0.0097205312922596,0.0,0.0,0.0,-0.00683153886348,60.0,-6.626214981079102,-0.0,-6.610664371464736e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,9.228281123796478e-05,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,9.717833017930388e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,7.177561201388016e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,9.71782937995158e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0004609714378602,290.9363708496094,294.1499938964844,280.716552734375,280.1781616210937,282.77398681640625,280.8687744140625,290.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832885116338,3.909921719724707e-09,0.0009832846699282,-0.0092955725267529,0.0,0.0,0.0,-0.0067511340603232,60.0,-6.623662948608398,-0.0,-6.592053125586973e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,9.20169404707849e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,9.689835860626772e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,7.156882202252746e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.689831495052204e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0004596434009727,290.9335632324219,294.1499938964844,280.69439697265625,280.15643310546875,282.738037109375,280.84765625,290.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644935942065e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.61722993850708,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,9.20169404707849e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,9.689835860626772e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,7.156882202252746e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.689831495052204e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0004596434009727,290.9335632324219,294.1499938964844,280.69439697265625,280.15643310546875,282.738037109375,280.84765625,290.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644935942065e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.61722993850708,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.174909791909158e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,9.661629883339629e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,7.136049680411816e-05,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,9.66162624536082e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0004583054687827,290.9307861328125,294.1499938964844,280.6734619140625,280.13592529296875,282.7024841308594,280.8287048339844,290.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609521865844727,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.174909791909158e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,9.661629883339629e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,7.136049680411816e-05,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,9.66162624536082e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0004583054687827,290.9307861328125,294.1499938964844,280.6734619140625,280.13592529296875,282.7024841308594,280.8287048339844,290.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609521865844727,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.148415119852872e-05,297.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.63372949627228e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,7.115442713256925e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,9.633725858293474e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,0.0004569820011965,290.9280090332031,294.1499938964844,280.65362548828125,280.1164855957031,282.667236328125,280.81170654296875,290.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.601011276245117,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.148415119852872e-05,297.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.63372949627228e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,7.115442713256925e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,9.633725858293474e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,0.0004569820011965,290.9280090332031,294.1499938964844,280.65362548828125,280.1164855957031,282.667236328125,280.81170654296875,290.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.601011276245117,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,9.128815872827543e-05,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,9.61309124249965e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,7.10019885445945e-05,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.613087604520842e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0004560029774438,290.9258728027344,294.1499938964844,280.63922119140625,280.1023864746094,282.6407470703125,280.8002624511719,290.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.5942158699035645,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,9.12271934794262e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.606670937500894e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,7.095456385286525e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.606666571926326e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0004556984349619,290.9252014160156,294.1499938964844,280.6347961425781,280.0980529785156,282.63238525390625,280.7968444824219,290.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369707792,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.592052459716797,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.110332030104472e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.593626600690186e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,7.085822289809585e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.59362296271138e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0004550796875264,290.9237976074219,294.1499938964844,280.625732421875,280.08917236328125,282.6151123046875,280.7901916503906,290.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440261992475712e-09,0.000970717112068,-0.0054446943104267,0.0,0.0,0.0,-0.0060225576162338,60.0,-6.5875563621521,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.098231384996323e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.580883488524704e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,7.076410111039877e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.580879850545898e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0004544752009678,290.9223937988281,294.1499938964844,280.61688232421875,280.0804748535156,282.5979309082031,280.7839660644531,290.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.289482381456764e-09,0.0009694276377558,-0.0050495979376137,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.583095073699951,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,9.075473644770682e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,9.556917939335108e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,7.058709888951853e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,9.5569143013563e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0004533384053502,290.91961669921875,294.1499938964844,280.5997619628906,280.0636901855469,282.5638427734375,280.7729187011719,290.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574559211730957,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,9.075473644770682e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,9.556917939335108e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,7.058709888951853e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,9.5569143013563e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0004533384053502,290.91961669921875,294.1499938964844,280.5997619628906,280.0636901855469,282.5638427734375,280.7729187011719,290.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574559211730957,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.054736437974498e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,9.53508133534342e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,7.042581273708493e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,9.535077697364612e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0004523025709204,290.9167785644531,294.1499938964844,280.5833435058594,280.047607421875,282.5301513671875,280.7637939453125,290.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566848278045654,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
