time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.054736437974498e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,9.53508133534342e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,7.042581273708493e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,9.535077697364612e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0004523025709204,290.9167785644531,294.1499938964844,280.5833435058594,280.047607421875,282.5301513671875,280.7637939453125,290.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566848278045654,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.035860421136022e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,9.515204146737231e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,7.027899846434593e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.515200508758426e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0004513596941251,290.9139709472656,294.1499938964844,280.5675048828125,280.0321044921875,282.496826171875,280.7563171386719,290.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131519306451,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559996128082275,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.035860421136022e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,9.515204146737231e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,7.027899846434593e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.515200508758426e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0004513596941251,290.9139709472656,294.1499938964844,280.5675048828125,280.0321044921875,282.496826171875,280.7563171386719,290.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131519306451,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559996128082275,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,9.019004210131244e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.49745299294591e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,7.014788570813835e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.497449354967102e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0004505176621023,290.9111328125,294.1499938964844,280.5521545410156,280.0170593261719,282.4638671875,280.7504577636719,290.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022928291306355e-09,0.0009609856642782,-0.0024627572856843,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.554193019866943,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,9.019004210131244e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.49745299294591e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,7.014788570813835e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.497449354967102e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0004505176621023,290.9111328125,294.1499938964844,280.5521545410156,280.0170593261719,282.4638671875,280.7504577636719,290.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022928291306355e-09,0.0009609856642782,-0.0024627572856843,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.554193019866943,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.011334623210132e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.489376679994166e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,7.008823740761727e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.48937376961112e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.000450134568382,290.90972900390625,294.1499938964844,280.5446472167969,280.0096740722656,282.4475402832031,280.74810791015625,290.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.206730049219118e-09,0.000960168428719,-0.0022123402450233,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551718711853027,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.004076127894223e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,9.481733286520466e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,7.003177597653121e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,9.48172964854166e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,0.0004497719637583,290.9083251953125,294.1499938964844,280.5372009277344,280.0024108886719,282.4312438964844,280.7461242675781,290.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622717625461,1.1191589877057595e-09,0.0009622706566005,-0.001980013679713,0.0,0.0,0.0,-0.0053819576278328,60.0,-6.551688194274902,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,4.604052082868293e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,4.848292155656964e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,3.5809331166092306e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,4.84829033666756e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0002299818006576,290.90643310546875,294.1499938964844,280.52252197265625,279.9880065917969,282.4035339355469,280.7427062988281,290.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007135712075978,8.369374637773316e-10,0.0007135703344829,-0.0014867511345073,0.0,0.0,0.0,-0.0039852885529398,60.0,-5.641842365264893,-0.0,-1.6408044700710892e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,4.604052082868293e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,4.848292155656964e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,3.5809331166092306e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,4.84829033666756e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0002299818006576,290.90643310546875,294.1499938964844,280.52252197265625,279.9880065917969,282.4035339355469,280.7427062988281,290.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007135712075978,8.369374637773316e-10,0.0007135703344829,-0.0014867511345073,0.0,0.0,0.0,-0.0039852885529398,60.0,-5.641842365264893,-0.0,-1.6408044700710892e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,4.360024104244076e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,4.591318793245591e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,3.391133577679284e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,4.591317338054069e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0002177921123802,290.9073486328125,294.1499938964844,280.5080261230469,279.97381591796875,282.39129638671875,280.7430725097656,290.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090069293,5.80798853455633e-10,0.0004643084248527,-0.0010626213625073,0.0,0.0,0.0,-0.0026153656654059,60.0,-3.944902896881104,-0.0,-1.47147911633283e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,4.360024104244076e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,4.591318793245591e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,3.391133577679284e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,4.591317338054069e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0002177921123802,290.9073486328125,294.1499938964844,280.5080261230469,279.97381591796875,282.39129638671875,280.7430725097656,290.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090069293,5.80798853455633e-10,0.0004643084248527,-0.0010626213625073,0.0,0.0,0.0,-0.0026153656654059,60.0,-3.944902896881104,-0.0,-1.47147911633283e-08,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,3.076965003856458e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,3.240194928366691e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,2.393197610217612e-05,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,3.240193473175168e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.0001537006901344,290.9091491699219,294.1499938964844,280.4935913085937,279.9596862792969,282.3869934082031,280.747314453125,290.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206670226063,4.0286515790022287e-10,0.0003206666442565,-0.0007384727359749,0.0,0.0,0.0,-0.0018073262181133,60.0,-2.761560201644897,-0.0,-7.32860572227878e-09,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,3.076965003856458e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,3.240194928366691e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,2.393197610217612e-05,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,3.240193473175168e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.0001537006901344,290.9091491699219,294.1499938964844,280.4935913085937,279.9596862792969,282.3869934082031,280.747314453125,290.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206670226063,4.0286515790022287e-10,0.0003206666442565,-0.0007384727359749,0.0,0.0,0.0,-0.0018073262181133,60.0,-2.761560201644897,-0.0,-7.32860572227878e-09,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,2.1477708287420683e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,2.261707959405612e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,1.6704902009223588e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.2617070499109104e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0001072855448001,290.91094970703125,294.1499938964844,280.4814758300781,279.9477844238281,282.3872985839844,280.7554016113281,290.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501418661,-0.0005236639408394,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0089118480682373,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.0016625057905912e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.1078485588077456e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.5568502931273542e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.107847831211984e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,9.998713358072564e-05,290.9112548828125,294.1499938964844,280.4791564941406,279.94549560546875,282.3874816894531,280.7569580078125,290.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822555722,2.6676208464415646e-10,0.0002132819936377,-0.0004880402120761,0.0,0.0,0.0,-0.0012013581581413,60.0,-1.88302743434906,-0.0,-3.101401135907622e-09,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,1.5886747860349715e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.6729523849789985e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.235637319041416e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.672951657383237e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.935755274957046e-05,290.9120788574219,294.1499938964844,280.47186279296875,279.9383850097656,282.3881530761719,280.76123046875,290.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172331943208886e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5282790660858154,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,1.2380410225887316e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,1.3037178177910391e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.629218766349368e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,1.3037173630436882e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,6.184267840581015e-05,290.9126892089844,294.1499938964844,280.4645690917969,279.93121337890625,282.38873291015625,280.7644958496094,290.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167640758,1.6499435151473563e-10,0.0001319165894528,-0.0003018564893864,0.0,0.0,0.0,-0.0007430492551065,60.0,-1.2217215299606323,-0.0,-1.186441389577908e-09,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,7.03481828168151e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.408008059428539e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,5.4715310398023576e-06,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,7.408005330944434e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,3.514035415719263e-05,290.913330078125,294.1499938964844,280.4497375488281,279.91668701171875,282.38946533203125,280.7682800292969,290.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495814497815445e-05,9.375356740948247e-11,7.495805039070547e-05,-0.0001715217076707,0.0,0.0,0.0,-0.000422217650339,60.0,-0.7365303039550781,-0.0,-3.830733508181083e-10,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,7.03481828168151e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.408008059428539e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,5.4715310398023576e-06,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,7.408005330944434e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,3.514035415719263e-05,290.913330078125,294.1499938964844,280.4497375488281,279.91668701171875,282.38946533203125,280.7682800292969,290.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495814497815445e-05,9.375356740948247e-11,7.495805039070547e-05,-0.0001715217076707,0.0,0.0,0.0,-0.000422217650339,60.0,-0.7365303039550781,-0.0,-3.830733508181083e-10,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,3.562549181879149e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,3.751538542928756e-06,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.770874516500044e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.751537178686704e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,1.7795660824049264e-05,290.9135131835937,294.1499938964844,280.4345703125,279.9018249511719,282.3897399902344,280.7695617675781,290.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.796022429014556e-05,4.7478573156345405e-11,3.796017699642107e-05,-8.686172077432275e-05,0.0,0.0,0.0,-0.0002138189884135,60.0,-0.4097218513488769,-0.0,-9.824216440357247e-11,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,3.562549181879149e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,3.751538542928756e-06,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.770874516500044e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.751537178686704e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,1.7795660824049264e-05,290.9135131835937,294.1499938964844,280.4345703125,279.9018249511719,282.3897399902344,280.7695617675781,290.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.796022429014556e-05,4.7478573156345405e-11,3.796017699642107e-05,-8.686172077432275e-05,0.0,0.0,0.0,-0.0002138189884135,60.0,-0.4097218513488769,-0.0,-9.824216440357247e-11,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,1.5454147614946123e-06,297.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,1.627397409720288e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,1.201990585286694e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.6273968412860995e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.719662789895665e-06,290.9134826660156,294.1499938964844,280.4189453125,279.88653564453125,282.3897399902344,280.7698059082031,290.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466974557260983e-05,2.0595941618850588e-11,1.6466954548377544e-05,-3.7680205423384905e-05,0.0,0.0,0.0,-9.275370393879712e-05,60.0,-0.198143184185028,-0.0,-1.8486994921018685e-11,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,1.5454147614946123e-06,297.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,1.627397409720288e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,1.201990585286694e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.6273968412860995e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.719662789895665e-06,290.9134826660156,294.1499938964844,280.4189453125,279.88653564453125,282.3897399902344,280.7698059082031,290.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466974557260983e-05,2.0595941618850588e-11,1.6466954548377544e-05,-3.7680205423384905e-05,0.0,0.0,0.0,-9.275370393879712e-05,60.0,-0.198143184185028,-0.0,-1.8486994921018685e-11,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,5.112034386911546e-07,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,5.3832224011785e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,3.976031166530447e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,5.383220695875934e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.5535655368003063e-06,290.9134521484375,294.1499938964844,280.4028015136719,279.8706970214844,282.3897399902344,280.76983642578125,290.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447150215331931e-06,6.812973362552155e-12,5.447143394121667e-06,-1.2464268365874888e-05,0.0,0.0,0.0,-3.0682203941978514e-05,60.0,-0.0827405899763107,-0.0,-2.02285020331483e-12,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,5.112034386911546e-07,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,5.3832224011785e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,3.976031166530447e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,5.383220695875934e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.5535655368003063e-06,290.9134521484375,294.1499938964844,280.4028015136719,279.8706970214844,282.3897399902344,280.76983642578125,290.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447150215331931e-06,6.812973362552155e-12,5.447143394121667e-06,-1.2464268365874888e-05,0.0,0.0,0.0,-3.0682203941978514e-05,60.0,-0.0827405899763107,-0.0,-2.02285020331483e-12,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.56388176467226e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.69989328671727e-07,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.994132503568835e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.699892149848893e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.280711330764461e-06,290.9134521484375,294.1499938964844,280.3944702148437,279.862548828125,282.3897399902344,280.76983642578125,290.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.731925860643969e-06,3.416909767281484e-12,2.7319224500388373e-06,-6.251262220757781e-06,0.0,0.0,0.0,-1.5388141036964953e-05,60.0,-0.049649391323328,-0.0,-5.088294152341688e-13,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,1.0543661232986778e-07,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,1.1102991237521564e-07,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,8.20063448259134e-08,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,1.1102987684807888e-07,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,5.266774110168626e-07,290.9134216308594,294.1499938964844,280.385986328125,279.8542175292969,282.38970947265625,280.7698059082031,290.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1233794339204906e-06,1.4051198355888306e-12,1.123378069678438e-06,-2.57060651165375e-06,0.0,0.0,0.0,-6.327696610242128e-06,60.0,-0.0275342147797346,-0.0,-8.605162209966016e-14,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,6.88634527179488e-09,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,7.25165882897727e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,5.3560520463236125e-09,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,7.251656164442011e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,3.439870255306232e-08,290.9134216308594,294.1499938964844,280.3684387207031,279.8370056152344,282.38970947265625,280.7698059082031,290.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.337899887716048e-08,9.181583038352441e-14,7.337890650660486e-08,-1.679065064763563e-07,0.0,0.0,0.0,-4.133326001465321e-07,60.0,-0.0064601404592394,-0.0,-3.670741684890639e-16,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,6.88634527179488e-09,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,7.25165882897727e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,5.3560520463236125e-09,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,7.251656164442011e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,3.439870255306232e-08,290.9134216308594,294.1499938964844,280.3684387207031,279.8370056152344,282.38970947265625,280.7698059082031,290.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.337899887716048e-08,9.181583038352441e-14,7.337890650660486e-08,-1.679065064763563e-07,0.0,0.0,0.0,-4.133326001465321e-07,60.0,-0.0064601404592394,-0.0,-3.670741684890639e-16,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-1.5000238828832835e-09,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.579598563061779e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.1666865251669372e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-1.579598007950267e-09,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-7.492925391261451e-09,290.9134216308594,294.1499938964844,280.3500061035156,279.8189392089844,282.38970947265625,280.7698059082031,290.443359375,0.0,0.0,0.0,0.0,1.0,1.0,1.598633225796675e-08,-1.998733481240605e-14,-1.5986312718041518e-08,3.657617853036754e-08,0.0,0.0,0.0,9.003269951790571e-08,60.0,-0.0010571586899459,-0.0,-1.7416967739767516e-17,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-1.5000238828832835e-09,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.579598563061779e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.1666865251669372e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-1.579598007950267e-09,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-7.492925391261451e-09,290.9134216308594,294.1499938964844,280.3500061035156,279.8189392089844,282.38970947265625,280.7698059082031,290.443359375,0.0,0.0,0.0,0.0,1.0,1.0,1.598633225796675e-08,-1.998733481240605e-14,-1.5986312718041518e-08,3.657617853036754e-08,0.0,0.0,0.0,9.003269951790571e-08,60.0,-0.0010571586899459,-0.0,-1.7416967739767516e-17,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.3307189941406,279.800048828125,282.38970947265625,280.7698059082031,290.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452816404614029e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.749507156200707e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.3307189941406,279.800048828125,282.38970947265625,280.7698059082031,290.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452816404614029e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.749507156200707e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.3123474121094,279.78204345703125,282.38970947265625,280.7698059082031,290.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411497193823525e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,0.0001382169866701,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.31072998046875,279.78045654296875,282.38970947265625,280.7698059082031,290.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411497193823525e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,0.0001471668801968,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.30047607421875,279.7704162597656,282.38970947265625,280.7698059082031,290.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,2.2139987326114108e-12,3.133351061364131e-18,-2.2140017683774937e-12,4.984920462525189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001670631172601,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.29010009765625,279.76025390625,282.38970947265625,280.7698059082031,290.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452816404614029e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001726249756757,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.2689514160156,279.7395324707031,282.38970947265625,280.7698059082031,290.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411496366642913e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,0.00016828259686,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.2689514160156,279.7395324707031,282.38970947265625,280.7698059082031,290.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411496366642913e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,0.00016828259686,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
