time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.24737548828125,279.7183837890625,282.38970947265625,280.7698059082031,290.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411496366642913e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,0.0001573735207784,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.24737548828125,279.7183837890625,282.38970947265625,280.7698059082031,290.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411496366642913e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,0.0001573735207784,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.2254638671875,279.6968994140625,282.38970947265625,280.7698059082031,290.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,2.325313119139194e-12,4.370176328671794e-18,-2.325317455947884e-12,1.62196742582027e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001460444909753,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.2254638671875,279.6968994140625,282.38970947265625,280.7698059082031,290.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,2.325313119139194e-12,4.370176328671794e-18,-2.325317455947884e-12,1.62196742582027e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001460444909753,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.20330810546875,279.6752014160156,282.38970947265625,280.7698059082031,290.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.4150739921672293e-13,5.7930833193987744e-18,4.4150159873510024e-13,6.479399265388319e-13,0.0,0.0,0.0,0.0,60.0,0.0001353670522803,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.20330810546875,279.6752014160156,282.38970947265625,280.7698059082031,290.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.4150739921672293e-13,5.7930833193987744e-18,4.4150159873510024e-13,6.479399265388319e-13,0.0,0.0,0.0,0.0,60.0,0.0001353670522803,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.19219970703125,279.664306640625,282.38970947265625,280.7698059082031,290.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,0.0001303025055676,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.1810302734375,279.65338134765625,282.38970947265625,280.7698059082031,290.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.752519554452773e-12,1.1112548662648674e-17,5.752508712431048e-12,-8.026021687534968e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001254371891263,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.15869140625,279.6314697265625,282.38970947265625,280.7698059082031,290.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.4150739921672293e-13,5.793082905808468e-18,4.4150159873510024e-13,6.479399265388319e-13,0.0,0.0,0.0,0.0,60.0,0.0001163204287877,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.15869140625,279.6314697265625,282.38970947265625,280.7698059082031,290.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.4150739921672293e-13,5.793082905808468e-18,4.4150159873510024e-13,6.479399265388319e-13,0.0,0.0,0.0,0.0,60.0,0.0001163204287877,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.13641357421875,279.6096496582031,282.38970947265625,280.7698059082031,290.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452815577433418e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000107901294541,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.13641357421875,279.6096496582031,282.38970947265625,280.7698059082031,290.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452815577433418e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000107901294541,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.1142883300781,279.58795166015625,282.38970947265625,280.7698059082031,290.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,0.0001001197088044,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.1142883300781,279.58795166015625,282.38970947265625,280.7698059082031,290.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,0.0001001197088044,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.0924072265625,279.5664978027344,282.38970947265625,280.7698059082031,290.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,9.292268077842893e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.0924072265625,279.5664978027344,282.38970947265625,280.7698059082031,290.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,9.292268077842893e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.0815734863281,279.555908203125,282.38970947265625,280.7698059082031,290.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,8.95112389116548e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.07086181640625,279.5453796386719,282.38970947265625,280.7698059082031,290.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029908586706438e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,8.623191388323903e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.0497436523437,279.5246887207031,282.38970947265625,280.7698059082031,290.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029909413887049e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,8.006572170415893e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.0497436523437,279.5246887207031,282.38970947265625,280.7698059082031,290.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029909413887049e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,8.006572170415893e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.0291748046875,279.5045471191406,282.38970947265625,280.7698059082031,290.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029909413887049e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,7.435318548232317e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.0291748046875,279.5045471191406,282.38970947265625,280.7698059082031,290.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029909413887049e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,7.435318548232317e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.0092163085937,279.4849853515625,282.38970947265625,280.7698059082031,290.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411496366642913e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,6.905864574946463e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.0092163085937,279.4849853515625,282.38970947265625,280.7698059082031,290.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411496366642913e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,6.905864574946463e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.989990234375,279.4661560058594,282.38970947265625,280.7698059082031,290.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.4150739921672293e-13,5.7930833193987744e-18,4.4150159873510024e-13,6.479399265388319e-13,0.0,0.0,0.0,0.0,60.0,6.41503429505974e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.989990234375,279.4661560058594,282.38970947265625,280.7698059082031,290.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.4150739921672293e-13,5.7930833193987744e-18,4.4150159873510024e-13,6.479399265388319e-13,0.0,0.0,0.0,0.0,60.0,6.41503429505974e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.9806823730469,279.45703125,282.38970947265625,280.7698059082031,290.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,6.183543155202642e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.9715881347656,279.4481201171875,282.38970947265625,280.7698059082031,290.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,5.96085301367566e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.9541320800781,279.4309997558594,282.38970947265625,280.7698059082031,290.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,5.538387631531805e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.9541320800781,279.4309997558594,282.38970947265625,280.7698059082031,290.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,5.538387631531805e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.9376525878906,279.41485595703125,282.38970947265625,280.7698059082031,290.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029908586706438e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,5.145793329575099e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.9376525878906,279.41485595703125,282.38970947265625,280.7698059082031,290.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029908586706438e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,5.145793329575099e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.9223022460937,279.3998107910156,282.38970947265625,280.7698059082031,290.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029909413887049e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,4.782380710821599e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.9223022460937,279.3998107910156,282.38970947265625,280.7698059082031,290.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029909413887049e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,4.782380710821599e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.9081420898437,279.3859558105469,282.38970947265625,280.7698059082031,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.4150739921672293e-13,5.7930833193987744e-18,4.4150159873510024e-13,6.479399265388319e-13,0.0,0.0,0.0,0.0,60.0,4.444886508281343e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.9081420898437,279.3859558105469,282.38970947265625,280.7698059082031,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.4150739921672293e-13,5.7930833193987744e-18,4.4150159873510024e-13,6.479399265388319e-13,0.0,0.0,0.0,0.0,60.0,4.444886508281343e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.90155029296875,279.3794860839844,282.38970947265625,280.7698059082031,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411496366642913e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,4.286459443392232e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.89532470703125,279.37335205078125,282.38970947265625,280.7698059082031,290.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,2.325313119139194e-12,4.370176328671794e-18,-2.325317455947884e-12,1.62196742582027e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.133948459639214e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.8838806152344,279.3621520996094,282.38970947265625,280.7698059082031,290.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452816404614029e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.842431760858744e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.8838806152344,279.3621520996094,282.38970947265625,280.7698059082031,290.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452816404614029e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.842431760858744e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
