time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019740,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.8739318847656,279.3523864746094,282.38970947265625,280.7698059082031,290.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452816404614029e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.571092747733928e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.8739318847656,279.3523864746094,282.38970947265625,280.7698059082031,290.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452816404614029e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.571092747733928e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.8655700683594,279.3442077636719,282.38970947265625,280.7698059082031,290.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029909413887049e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,3.320052201161161e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.8655700683594,279.3442077636719,282.38970947265625,280.7698059082031,290.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029909413887049e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,3.320052201161161e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.85888671875,279.3376770019531,282.38970947265625,280.7698059082031,290.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.269655817455085e-12,3.7517636950179625e-18,-2.269659720582906e-12,3.303444106803055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.085937714786269e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.85888671875,279.3376770019531,282.38970947265625,280.7698059082031,290.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.269655817455085e-12,3.7517636950179625e-18,-2.269659720582906e-12,3.303444106803055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.085937714786269e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.8562316894531,279.3350524902344,282.38970947265625,280.7698059082031,290.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.976680661959108e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.8540344238281,279.3328857421875,282.38970947265625,280.7698059082031,290.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411496366642913e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.871306242013816e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.8510131835937,279.3299560546875,282.38970947265625,280.7698059082031,290.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.66936986008659e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.8510131835937,279.3299560546875,282.38970947265625,280.7698059082031,290.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.66936986008659e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.8500061035156,279.3289489746094,282.38970947265625,280.7698059082031,290.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.4815653887344524e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.8500061035156,279.3289489746094,282.38970947265625,280.7698059082031,290.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.4815653887344524e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.85107421875,279.3291015625,282.38970947265625,280.7698059082031,290.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029908586706438e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,2.306920396222268e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.85107421875,279.3291015625,282.38970947265625,280.7698059082031,290.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029908586706438e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,2.306920396222268e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.85418701171875,279.3295593261719,282.38970947265625,280.7698059082031,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.1444970116135664e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.85418701171875,279.3295593261719,282.38970947265625,280.7698059082031,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.1444970116135664e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.8564758300781,279.3299255371094,282.38970947265625,280.7698059082031,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.068203866656404e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.8592529296875,279.3303527832031,282.38970947265625,280.7698059082031,290.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411495953052606e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.994643207581248e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.8661804199219,279.3314514160156,282.38970947265625,280.7698059082031,290.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029908586706438e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,1.853520006989129e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.8661804199219,279.3314514160156,282.38970947265625,280.7698059082031,290.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029908586706438e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,1.853520006989129e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.8748474121094,279.3329162597656,282.38970947265625,280.7698059082031,290.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.4150739921672293e-13,5.7930824922181634e-18,4.4150159873510024e-13,6.479399265388319e-13,0.0,0.0,0.0,0.0,60.0,1.723402237985283e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.8748474121094,279.3329162597656,282.38970947265625,280.7698059082031,290.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.4150739921672293e-13,5.7930824922181634e-18,4.4150159873510024e-13,6.479399265388319e-13,0.0,0.0,0.0,0.0,60.0,1.723402237985283e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.116916005493133e-13,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-5.388362824508552e-13,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-3.979827806286501e-13,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-5.388361198205297e-13,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-2.5560040195493627e-12,290.9134216308594,294.1499938964844,279.8851318359375,279.3347473144531,282.38970947265625,280.7698059082031,290.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.152670615888531e-12,7.834402116598974e-18,3.152662809632889e-12,-2.0075640368849568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6022335330490023e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.116916005493133e-13,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-5.388362824508552e-13,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-3.979827806286501e-13,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-5.388361198205297e-13,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-2.5560040195493627e-12,290.9134216308594,294.1499938964844,279.8851318359375,279.3347473144531,282.38970947265625,280.7698059082031,290.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.152670615888531e-12,7.834402116598974e-18,3.152662809632889e-12,-2.0075640368849568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6022335330490023e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.89697265625,279.3369140625,282.38970947265625,280.7698059082031,290.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.4150739921672293e-13,5.793082078627856e-18,4.4150159873510024e-13,6.479399265388319e-13,0.0,0.0,0.0,0.0,60.0,1.489481201133458e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.89697265625,279.3369140625,282.38970947265625,280.7698059082031,290.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.4150739921672293e-13,5.793082078627856e-18,4.4150159873510024e-13,6.479399265388319e-13,0.0,0.0,0.0,0.0,60.0,1.489481201133458e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.9034118652344,279.338134765625,282.38970947265625,280.7698059082031,290.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.4114951258719944e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.4364284652401691e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.91021728515625,279.3394470214844,282.38970947265625,280.7698059082031,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.4114951258719944e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.385302221024176e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.9248046875,279.34234619140625,282.38970947265625,280.7698059082031,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029907759525825e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,1.2871167200501075e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.9248046875,279.34234619140625,282.38970947265625,280.7698059082031,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029907759525825e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,1.2871167200501075e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.116916005493133e-13,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-5.388362824508552e-13,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-3.979827806286501e-13,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-5.388361198205297e-13,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-2.5560040195493627e-12,290.9134216308594,294.1499938964844,279.9405822753906,279.3456420898437,282.38970947265625,280.7698059082031,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.152670615888531e-12,7.834401289418361e-18,3.152662809632889e-12,-2.0075640368849568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1969262232014444e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.116916005493133e-13,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-5.388362824508552e-13,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-3.979827806286501e-13,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-5.388361198205297e-13,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-2.5560040195493627e-12,290.9134216308594,294.1499938964844,279.9405822753906,279.3456420898437,282.38970947265625,280.7698059082031,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.152670615888531e-12,7.834401289418361e-18,3.152662809632889e-12,-2.0075640368849568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1969262232014444e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.9574890136719,279.3493347167969,282.38970947265625,280.7698059082031,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452813923072193e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1128156074846627e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.9574890136719,279.3493347167969,282.38970947265625,280.7698059082031,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452813923072193e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1128156074846627e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.97540283203125,279.3534240722656,282.38970947265625,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.4150739921672293e-13,5.793081251447243e-18,4.4150159873510024e-13,6.479399265388319e-13,0.0,0.0,0.0,0.0,60.0,1.0339220352761911e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.97540283203125,279.3534240722656,282.38970947265625,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.4150739921672293e-13,5.793081251447243e-18,4.4150159873510024e-13,6.479399265388319e-13,0.0,0.0,0.0,0.0,60.0,1.0339220352761911e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,279.9847106933594,279.3556213378906,282.38970947265625,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494298691381e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,9.973762644222006e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,279.99420166015625,279.3579406738281,282.38970947265625,280.7698059082031,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,2.325313119139194e-12,4.370174674310569e-18,-2.325317455947884e-12,1.62196742582027e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.62096601142548e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,5.116916005493133e-13,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,5.388362824508552e-13,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,3.979827806286501e-13,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,5.388361198205297e-13,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.5560040195493627e-12,290.9134216308594,294.1499938964844,280.0138244628906,279.36285400390625,282.38970947265625,280.7698059082031,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,2.380970420823303e-12,4.988587721554707e-18,-2.3809754081532963e-12,-5.950926193877895e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.945613444666378e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,5.116916005493133e-13,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,5.388362824508552e-13,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,3.979827806286501e-13,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,5.388361198205297e-13,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.5560040195493627e-12,290.9134216308594,294.1499938964844,280.0138244628906,279.36285400390625,282.38970947265625,280.7698059082031,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,2.380970420823303e-12,4.988587721554707e-18,-2.3809754081532963e-12,-5.950926193877895e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.945613444666378e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
