time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022140,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.0341186523437,279.36822509765625,282.38970947265625,280.7698059082031,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494298691381e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,8.317374522448517e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.0341186523437,279.36822509765625,282.38970947265625,280.7698059082031,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494298691381e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,8.317374522448517e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.05499267578125,279.3740539550781,282.38970947265625,280.7698059082031,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494298691381e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,7.732810445304494e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.05499267578125,279.3740539550781,282.38970947265625,280.7698059082031,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494298691381e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,7.732810445304494e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.07635498046875,279.3803405761719,282.38970947265625,280.7698059082031,290.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494298691381e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,7.189349616965046e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.07635498046875,279.3803405761719,282.38970947265625,280.7698059082031,290.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494298691381e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,7.189349616965046e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.0871887207031,279.3836669921875,282.38970947265625,280.7698059082031,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,2.325313119139194e-12,4.370174674310569e-18,-2.325317455947884e-12,1.62196742582027e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.93465199219645e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.0981140136719,279.3870849609375,282.38970947265625,280.7698059082031,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493885101077e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,6.689108431601198e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.1201171875,279.39434814453125,282.38970947265625,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029906932345213e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,6.219084752956405e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.1201171875,279.39434814453125,282.38970947265625,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029906932345213e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,6.219084752956405e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.1423034667969,279.402099609375,282.38970947265625,280.7698059082031,290.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,2.2139987326114108e-12,3.1333477526416805e-18,-2.2140017683774937e-12,4.984920462525189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.77602258999832e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.1423034667969,279.402099609375,282.38970947265625,280.7698059082031,290.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,2.2139987326114108e-12,3.1333477526416805e-18,-2.2140017683774937e-12,4.984920462525189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.77602258999832e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.1645202636719,279.4103698730469,282.38970947265625,280.7698059082031,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.041356229360748e-12,9.071226556726025e-18,3.0413473389029333e-12,-5.370517398850527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.373903150029946e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.1645202636719,279.4103698730469,282.38970947265625,280.7698059082031,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.041356229360748e-12,9.071226556726025e-18,3.0413473389029333e-12,-5.370517398850527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.373903150029946e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.18670654296875,279.419189453125,282.38970947265625,280.7698059082031,290.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452813923072193e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.9981304073298816e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.18670654296875,279.419189453125,282.38970947265625,280.7698059082031,290.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452813923072193e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.9981304073298816e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.19775390625,279.4237976074219,282.38970947265625,280.7698059082031,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452814750252807e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.818692104890943e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.2087707519531,279.4285583496094,282.38970947265625,280.7698059082031,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494712281688e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,4.650275059248088e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.23052978515625,279.4385070800781,282.38970947265625,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494712281688e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,4.325919690018054e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.23052978515625,279.4385070800781,282.38970947265625,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494712281688e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,4.325919690018054e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.251953125,279.4490661621094,282.38970947265625,280.7698059082031,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029907759525825e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,4.02267369281617e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.251953125,279.4490661621094,282.38970947265625,280.7698059082031,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.029907759525825e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,4.02267369281617e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.2729187011719,279.4602355957031,282.38970947265625,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.041356229360748e-12,9.071227383906636e-18,3.0413473389029333e-12,-5.370517398850527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.740536612895085e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.2729187011719,279.4602355957031,282.38970947265625,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.041356229360748e-12,9.071227383906636e-18,3.0413473389029333e-12,-5.370517398850527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.740536612895085e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,5.116916005493133e-13,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,5.388362824508552e-13,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,3.979827806286501e-13,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,5.388361198205297e-13,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.5560040195493627e-12,290.9134216308594,294.1499938964844,280.2933044433594,279.4720458984375,282.38970947265625,280.7698059082031,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,2.380970420823303e-12,4.9885881351450136e-18,-2.3809754081532963e-12,-5.950926193877895e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.47235845765681e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,5.116916005493133e-13,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,5.388362824508552e-13,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,3.979827806286501e-13,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,5.388361198205297e-13,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.5560040195493627e-12,290.9134216308594,294.1499938964844,280.2933044433594,279.4720458984375,282.38970947265625,280.7698059082031,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,2.380970420823303e-12,4.9885881351450136e-18,-2.3809754081532963e-12,-5.950926193877895e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.47235845765681e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.3032531738281,279.4781799316406,282.38970947265625,280.7698059082031,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494298691381e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,3.352421799718286e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.3130187988281,279.4844970703125,282.38970947265625,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494298691381e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,3.235991698602448e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.3319396972656,279.4976501464844,282.38970947265625,280.7698059082031,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.041356229360748e-12,9.071227383906636e-18,3.0413473389029333e-12,-5.370517398850527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.010919726875727e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.3319396972656,279.4976501464844,282.38970947265625,280.7698059082031,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.041356229360748e-12,9.071227383906636e-18,3.0413473389029333e-12,-5.370517398850527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.010919726875727e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.3500061035156,279.511474609375,282.38970947265625,280.7698059082031,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452813923072193e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8013548671879107e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.3500061035156,279.511474609375,282.38970947265625,280.7698059082031,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452813923072193e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8013548671879107e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.36749267578125,279.52667236328125,282.38970947265625,280.7698059082031,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494712281688e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.599372919576126e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.36749267578125,279.52667236328125,282.38970947265625,280.7698059082031,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494712281688e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.599372919576126e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.38482666015625,279.5437316894531,282.38970947265625,280.7698059082031,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452813923072193e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.420731789243291e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.38482666015625,279.5437316894531,282.38970947265625,280.7698059082031,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452813923072193e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.420731789243291e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.3934631347656,279.552978515625,282.38970947265625,280.7698059082031,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494712281688e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.3350658011622727e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.4020690917969,279.5626220703125,282.38970947265625,280.7698059082031,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494712281688e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.252087142551318e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.4192199707031,279.5832214355469,282.38970947265625,280.7698059082031,290.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494712281688e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.0935074189765146e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.4192199707031,279.5832214355469,282.38970947265625,280.7698059082031,290.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411494712281688e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.0935074189765146e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
