time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026940,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.822265625,280.2425842285156,282.38970947265625,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452813095891579e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.3989703613078746e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,280.822265625,280.2425842285156,282.38970947265625,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452813095891579e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.3989703613078746e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.8463439941406,280.2766418457031,282.38970947265625,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,4.085181046775688e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.8463439941406,280.2766418457031,282.38970947265625,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,4.085181046775688e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.8711242675781,280.3102111816406,282.38970947265625,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,3.792113716372114e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.8711242675781,280.3102111816406,282.38970947265625,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,3.792113716372114e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.8837890625,280.3267822265625,282.38970947265625,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,3.658218190594198e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.8966369628906,280.3431701660156,282.38970947265625,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,3.525461238496064e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.92291259765625,280.3754577636719,282.38970947265625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,3.269511239523127e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.92291259765625,280.3754577636719,282.38970947265625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,3.269511239523127e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.95001220703125,280.40692138671875,282.38970947265625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,3.032006077319238e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.95001220703125,280.40692138671875,282.38970947265625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,3.032006077319238e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.9840393066406,280.44439697265625,282.38970947265625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.811123920309911e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,280.9840393066406,280.44439697265625,282.38970947265625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.811123920309911e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.0306701660156,280.4941711425781,282.38970947265625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.6109634632121015e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.0306701660156,280.4941711425781,282.38970947265625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.6109634632121015e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.0584411621094,280.5234069824219,282.38970947265625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,2.269655817455085e-12,3.7517607998858186e-18,-2.269659720582906e-12,3.303444106803055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.478889769008674e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.116916005493133e-13,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-5.388362824508552e-13,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-3.979827806286501e-13,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-5.388361198205297e-13,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-2.5560040195493627e-12,290.9134216308594,294.1499938964844,281.0890808105469,280.555419921875,282.38970947265625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.152670615888531e-12,7.834400462237749e-18,3.152662809632889e-12,-2.0075640368849568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.407159911399504e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.1584777832031,280.6272888183594,282.38970947265625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.210415459558135e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.1584777832031,280.6272888183594,282.38970947265625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.210415459558135e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.23809814453125,280.7089233398437,282.38970947265625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.0373531128825562e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.23809814453125,280.7089233398437,282.38970947265625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,2.0373531128825562e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,281.3271484375,280.7994384765625,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.0299061051646e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,1.925545802805573e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,281.3271484375,280.7994384765625,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.301929855838853e-13,7.0299061051646e-18,3.3018596537481853e-13,-2.7150133270065213e-12,0.0,0.0,0.0,0.0,60.0,1.925545802805573e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.4248352050781,280.89801025390625,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.8016696401446097e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.4248352050781,280.89801025390625,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.8016696401446097e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.4766845703125,280.9500427246094,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.734494077254567e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.5303955078125,281.0037841796875,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.670962035404955e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.6430053710937,281.1158447265625,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.041356229360748e-12,9.071226556726025e-18,3.0413473389029333e-12,-5.370517398850527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4097746259267296e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.6430053710937,281.1158447265625,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.041356229360748e-12,9.071226556726025e-18,3.0413473389029333e-12,-5.370517398850527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4097746259267296e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.76190185546875,281.2333679199219,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.405675789101224e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.76190185546875,281.2333679199219,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.405675789101224e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.8863220214844,281.35546875,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.328480863094228e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,281.8863220214844,281.35546875,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.328480863094228e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,282.01544189453125,281.48126220703125,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.2346629318926716e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,282.01544189453125,281.48126220703125,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.2346629318926716e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,282.0815124511719,281.5452880859375,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452813095891579e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.191169616276966e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.5584580027465664e-13,297.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.694181412254276e-13,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.9899139031432506e-13,297.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.6941805991026484e-13,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2780020097746814e-12,290.9134216308594,294.1499938964844,282.1484680175781,281.6098937988281,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,2.325313119139194e-12,4.3701738471299574e-18,-2.325317455947884e-12,1.62196742582027e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1192121007752577e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,282.28466796875,281.7405090332031,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.0552246010320233e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,290.9134216308594,294.1499938964844,282.28466796875,281.7405090332031,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858502059528313e-13,6.411493471510769e-18,3.8584378205495933e-13,-1.0335367544439533e-12,0.0,0.0,0.0,0.0,60.0,1.0552246010320233e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.5584580027465664e-13,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-2.694181412254276e-13,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.9899139031432506e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,-2.6941805991026484e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-1.2780020097746814e-12,290.9134216308594,294.1499938964844,282.4232177734375,281.8721618652344,282.38970947265625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.0970135310448565e-12,8.452813095891579e-18,3.0970050742679108e-12,-3.689040826287959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.554860724847458e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
