time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031740,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690124511719,0.4954369366168976,0.050000000745058,0.0463934615254402,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690124511719,0.4954369366168976,0.050000000745058,0.0488545484840869,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690124511719,0.4954369366168976,0.050000000745058,0.0360838025808334,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690124511719,0.4954369366168976,0.050000000745058,0.0488545484840869,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690124511719,0.4954369366168976,0.050000000745058,0.2317449450492859,292.2643737792969,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.5711364746094,292.2340087890625,1.0,0.1795573532581329,1.0,1.0,0.9775166511535645,1.0,-0.4943319857120514,0.2161076217889785,0.2782243490219116,0.0682120248675346,0.0,0.0,0.0,39.09739685058594,60.0,-41.65664291381836,-0.0,39.7404670715332,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690124511719,0.4954369366168976,0.050000000745058,0.0463934615254402,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690124511719,0.4954369366168976,0.050000000745058,0.0488545484840869,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690124511719,0.4954369366168976,0.050000000745058,0.0360838025808334,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690124511719,0.4954369366168976,0.050000000745058,0.0488545484840869,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690124511719,0.4954369366168976,0.050000000745058,0.2317449450492859,292.2643737792969,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.5711364746094,292.2340087890625,1.0,0.1795573532581329,1.0,1.0,0.9775166511535645,1.0,-0.4943319857120514,0.2161076217889785,0.2782243490219116,0.0682120248675346,0.0,0.0,0.0,39.09739685058594,60.0,-41.65664291381836,-0.0,39.7404670715332,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857506155967712,0.050000000745058,0.0465624369680881,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857506155967712,0.050000000745058,0.0490324907004833,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857506155967712,0.050000000745058,0.0362152308225631,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857506155967712,0.050000000745058,0.0490324907004833,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857506155967712,0.050000000745058,0.2325890213251114,292.185791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599975585937,292.1770935058594,1.0,0.1875284314155578,1.0,1.0,0.9317026138305664,1.0,-0.4961325824260711,0.217894434928894,0.2782381474971771,0.0694986507296562,0.0,0.0,0.0,43.61552810668945,48.0,-90.9493637084961,-0.0,43.74807357788086,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857506155967712,0.050000000745058,0.0465624369680881,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857506155967712,0.050000000745058,0.0490324907004833,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857506155967712,0.050000000745058,0.0362152308225631,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857506155967712,0.050000000745058,0.0490324907004833,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857506155967712,0.050000000745058,0.2325890213251114,292.185791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599975585937,292.1770935058594,1.0,0.1875284314155578,1.0,1.0,0.9317026138305664,1.0,-0.4961325824260711,0.217894434928894,0.2782381474971771,0.0694986507296562,0.0,0.0,0.0,43.61552810668945,48.0,-90.9493637084961,-0.0,43.74807357788086,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834131896495819,0.050000000745058,0.046605534851551,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834131896495819,0.050000000745058,0.0490778721868991,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834131896495819,0.050000000745058,0.0362487472593784,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834131896495819,0.050000000745058,0.0490778721868991,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834131896495819,0.050000000745058,0.2328042984008789,292.1542663574219,290.1499938964844,284.764892578125,283.5517272949219,291.9068908691406,297.5511474609375,292.14605712890625,1.0,0.189021423459053,1.0,1.0,0.8858886361122131,1.0,-0.496592104434967,0.2193796932697296,0.2772124111652374,0.0707825496792793,0.0,0.0,0.0,44.767311096191406,36.0,-85.39636993408203,-0.0,44.7744369506836,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834131896495819,0.050000000745058,0.046605534851551,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834131896495819,0.050000000745058,0.0490778721868991,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834131896495819,0.050000000745058,0.0362487472593784,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834131896495819,0.050000000745058,0.0490778721868991,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834131896495819,0.050000000745058,0.2328042984008789,292.1542663574219,290.1499938964844,284.764892578125,283.5517272949219,291.9068908691406,297.5511474609375,292.14605712890625,1.0,0.189021423459053,1.0,1.0,0.8858886361122131,1.0,-0.496592104434967,0.2193796932697296,0.2772124111652374,0.0707825496792793,0.0,0.0,0.0,44.767311096191406,36.0,-85.39636993408203,-0.0,44.7744369506836,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387634277344,0.4846143126487732,0.050000000745058,0.0465833283960819,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387634277344,0.4846143126487732,0.050000000745058,0.0490544848144054,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387634277344,0.4846143126487732,0.050000000745058,0.0362314768135547,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387634277344,0.4846143126487732,0.050000000745058,0.0490544848144054,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387634277344,0.4846143126487732,0.050000000745058,0.2326933592557907,292.1370544433594,290.1499938964844,284.8012390136719,283.55975341796875,291.90008544921875,297.5475158691406,292.1280212402344,1.0,0.1878377944231033,1.0,1.0,0.8629816174507141,1.0,-0.4963555634021759,0.2201200723648071,0.2762354910373688,0.0715208649635315,0.0,0.0,0.0,44.17304229736328,36.0,-81.59349060058594,-0.0,44.24492645263672,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871073365211487,0.050000000745058,0.046537697315216,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871073365211487,0.050000000745058,0.0490064360201358,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871073365211487,0.050000000745058,0.0361959859728813,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871073365211487,0.050000000745058,0.0490064360201358,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871073365211487,0.050000000745058,0.2324654310941696,292.11822509765625,289.6499938964844,284.8375244140625,283.5672607421875,291.8774108886719,297.5442810058594,292.1082458496094,1.0,0.1855645328760147,1.0,1.0,0.8264672756195068,1.0,-0.4958694577217102,0.2215594053268432,0.2743100225925445,0.0730053186416626,0.0,0.0,0.0,42.952430725097656,25.0,-79.96702575683594,-0.0,43.1588249206543,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4952256083488464,0.050000000745058,0.0463969185948371,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4952256083488464,0.050000000745058,0.0488581918179988,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4952256083488464,0.050000000745058,0.0360864922404289,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4952256083488464,0.050000000745058,0.0488581918179988,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4952256083488464,0.050000000745058,0.2317622154951095,292.0712280273437,289.1499938964844,284.9100036621094,283.5808410644531,291.7787475585937,297.5390014648437,292.0569763183594,1.0,0.1786053329706192,1.0,1.0,0.7534385919570923,1.0,-0.4943695068359375,0.2262453585863113,0.2681241333484649,0.077868141233921,0.0,0.0,0.0,39.18698501586914,25.0,-90.3874969482422,-0.0,39.82130813598633,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4952256083488464,0.050000000745058,0.0463969185948371,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4952256083488464,0.050000000745058,0.0488581918179988,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4952256083488464,0.050000000745058,0.0360864922404289,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4952256083488464,0.050000000745058,0.0488581918179988,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4952256083488464,0.050000000745058,0.2317622154951095,292.0712280273437,289.1499938964844,284.9100036621094,283.5808410644531,291.7787475585937,297.5390014648437,292.0569763183594,1.0,0.1786053329706192,1.0,1.0,0.7534385919570923,1.0,-0.4943695068359375,0.2262453585863113,0.2681241333484649,0.077868141233921,0.0,0.0,0.0,39.18698501586914,25.0,-90.3874969482422,-0.0,39.82130813598633,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000162124633789,0.050000000745058,0.0463214591145515,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000162124633789,0.050000000745058,0.0487787276506423,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000162124633789,0.050000000745058,0.0360278002917766,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000162124633789,0.050000000745058,0.0487787276506423,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000162124633789,0.050000000745058,0.23138527572155,292.0313415527344,289.1499938964844,284.9554138183594,283.58843994140625,291.6676330566406,297.5362854003906,292.0128479003906,1.0,0.1750573366880417,1.0,1.0,0.7076123356819153,1.0,-0.4935652613639831,0.231347769498825,0.2622174918651581,0.0830159336328506,0.0,0.0,0.0,37.16859817504883,25.0,-108.0234375,-0.0,38.04076385498047,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.502573549747467,0.050000000745058,0.0462837107479572,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.502573549747467,0.050000000745058,0.0487389788031578,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.502573549747467,0.050000000745058,0.0359984412789344,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.502573549747467,0.050000000745058,0.0487389788031578,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.502573549747467,0.050000000745058,0.231196716427803,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.57489013671875,297.5348815917969,291.9800720214844,1.0,0.1731840074062347,1.0,1.0,0.6804099082946777,1.0,-0.4931630194187164,0.2355513870716095,0.2576116323471069,0.087216705083847,0.0,0.0,0.0,36.158958435058594,25.0,-124.36402130126952,-0.0,37.15247344970703,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088542103767395,0.050000000745058,0.0461982190608978,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088542103767395,0.050000000745058,0.0486489497125148,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088542103767395,0.050000000745058,0.0359319485723972,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088542103767395,0.050000000745058,0.0486489497125148,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088542103767395,0.050000000745058,0.2307696640491485,291.8779296875,288.1499938964844,285.0546264648437,283.6028137207031,290.8076171875,297.5313720703125,291.8262939453125,1.0,0.1688695847988128,1.0,1.0,0.5586283206939697,1.0,-0.4922519624233246,0.2707533836364746,0.2214985787868499,0.1222407445311546,0.0,0.0,0.0,33.87514877319336,25.0,-271.4214782714844,-0.0,35.152305603027344,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088542103767395,0.050000000745058,0.0461982190608978,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088542103767395,0.050000000745058,0.0486489497125148,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088542103767395,0.050000000745058,0.0359319485723972,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088542103767395,0.050000000745058,0.0486489497125148,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088542103767395,0.050000000745058,0.2307696640491485,291.8779296875,288.1499938964844,285.0546264648437,283.6028137207031,290.8076171875,297.5313720703125,291.8262939453125,1.0,0.1688695847988128,1.0,1.0,0.5586283206939697,1.0,-0.4922519624233246,0.2707533836364746,0.2214985787868499,0.1222407445311546,0.0,0.0,0.0,33.87514877319336,25.0,-271.4214782714844,-0.0,35.152305603027344,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.5143454670906067,0.050000000745058,0.0461311414837837,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.5143454670906067,0.050000000745058,0.0485783144831657,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.5143454670906067,0.050000000745058,0.0358797758817672,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.5143454670906067,0.050000000745058,0.0485783144831657,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.5143454670906067,0.050000000745058,0.2304346114397049,291.5573425292969,287.6499938964844,285.1268615722656,283.611572265625,289.2289123535156,297.5273742675781,291.4353332519531,1.0,0.1654233634471893,1.0,1.0,0.4368467628955841,1.0,-0.4915372133255005,0.3375593423843384,0.1539778560400009,0.1886530965566635,0.0,0.0,0.0,32.08794403076172,25.0,-622.7490234375,-0.0,33.59849166870117,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.5143454670906067,0.050000000745058,0.0461311414837837,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.5143454670906067,0.050000000745058,0.0485783144831657,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.5143454670906067,0.050000000745058,0.0358797758817672,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.5143454670906067,0.050000000745058,0.0485783144831657,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.5143454670906067,0.050000000745058,0.2304346114397049,291.5573425292969,287.6499938964844,285.1268615722656,283.611572265625,289.2289123535156,297.5273742675781,291.4353332519531,1.0,0.1654233634471893,1.0,1.0,0.4368467628955841,1.0,-0.4915372133255005,0.3375593423843384,0.1539778560400009,0.1886530965566635,0.0,0.0,0.0,32.08794403076172,25.0,-622.7490234375,-0.0,33.59849166870117,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5168099403381348,0.050000000745058,0.0461031049489975,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5168099403381348,0.050000000745058,0.0485487915575504,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5168099403381348,0.050000000745058,0.0358579717576503,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5168099403381348,0.050000000745058,0.0485487915575504,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5168099403381348,0.050000000745058,0.2302945554256439,291.28240966796875,287.6499938964844,285.1629638671875,283.615478515625,288.27081298828125,297.52447509765625,291.1194152832031,1.0,0.1639671325683593,1.0,1.0,0.3759559690952301,1.0,-0.4912384748458862,0.3764398992061615,0.1147985681891441,0.2272900342941284,0.0,0.0,0.0,31.342329025268555,25.0,-840.9767456054688,-0.0,32.95357894897461,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5190966725349426,0.050000000745058,0.0460781343281269,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5190966725349426,0.050000000745058,0.0485224947333335,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5190966725349426,0.050000000745058,0.0358385480940341,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5190966725349426,0.050000000745058,0.0485224947333335,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5190966725349426,0.050000000745058,0.2301698327064514,290.9291381835937,287.1499938964844,285.19903564453125,283.6190795898437,287.28521728515625,297.5205993652344,290.7293395996094,1.0,0.1626620143651962,1.0,1.0,0.3055982589721679,1.0,-0.4909723997116089,0.4163351655006408,0.0746372491121292,0.2669255435466766,0.0,0.0,0.0,30.678970336914062,25.0,-1054.1102294921875,-0.0,32.3815803527832,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231279730796814,0.050000000745058,0.0460363663733005,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231279730796814,0.050000000745058,0.0484785102307796,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231279730796814,0.050000000745058,0.0358060635626316,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231279730796814,0.050000000745058,0.0484785102307796,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231279730796814,0.050000000745058,0.2299611717462539,290.0458374023437,286.6499938964844,285.271240234375,283.6255187988281,285.9806823730469,297.50909423828125,289.8115539550781,1.0,0.160441443324089,1.0,1.0,0.1648828238248825,1.0,-0.4905274212360382,0.4656847417354584,0.0248426981270313,0.3158838152885437,0.0,0.0,0.0,29.566795349121094,25.0,-1297.3232421875,-0.0,31.421316146850582,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231279730796814,0.050000000745058,0.0460363663733005,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231279730796814,0.050000000745058,0.0484785102307796,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231279730796814,0.050000000745058,0.0358060635626316,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231279730796814,0.050000000745058,0.0484785102307796,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231279730796814,0.050000000745058,0.2299611717462539,290.0458374023437,286.6499938964844,285.271240234375,283.6255187988281,285.9806823730469,297.50909423828125,289.8115539550781,1.0,0.160441443324089,1.0,1.0,0.1648828238248825,1.0,-0.4905274212360382,0.4656847417354584,0.0248426981270313,0.3158838152885437,0.0,0.0,0.0,29.566795349121094,25.0,-1297.3232421875,-0.0,31.421316146850582,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51220703125,0.5253376960754395,0.1331992149353027,0.046014592051506,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51220703125,0.5253376960754395,0.050000000745058,0.0484555810689926,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.51220703125,0.5255605578422546,0.1234350875020027,0.0358270891010761,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.51220703125,0.5253376960754395,0.050000000745058,0.0484555810689926,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.51220703125,0.5253376960754395,0.050000000745058,0.2298524230718612,289.4674377441406,286.6499938964844,285.3165588378906,283.6290588378906,285.3912048339844,297.4992370605469,289.2380065917969,1.0,0.1592732369899749,1.0,1.0,0.0765824094414711,1.0,-0.4903382956981659,0.4894136190414428,0.0009246621048077,0.3393782377243042,0.0,0.0,0.0,28.986906051635746,25.0,-1326.29052734375,-0.0,30.92514610290528,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0542297363281,0.7382231950759888,0.1325600147247314,0.10469351708889,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1425476074219,0.5520128011703491,0.050000000745058,0.048227921128273,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06005859375,0.7235367298126221,0.1229207813739776,0.0763020887970924,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1425476074219,0.5520128011703491,0.050000000745058,0.048227921128273,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1425476074219,0.5520128011703491,0.050000000745058,0.2287724912166595,289.0710754394531,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.81866455078125,1.0,0.1601539701223373,1.0,1.0,0.0241673961281776,1.0,-0.6074496507644653,0.607437252998352,1.2449678251869044e-05,0.4311484098434448,0.0,0.0,0.0,24.158279418945312,45.0,-1424.560302734375,-0.0,37.77645492553711,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694580078125,0.7459879517555237,0.1238502636551857,0.1142771318554878,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597900390625,0.5401535630226135,0.050000000745058,0.0483191311359405,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.7309560775756836,0.1162336394190788,0.0832580178976059,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597900390625,0.5401535630226135,0.050000000745058,0.0483191311359405,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597900390625,0.5401535630226135,0.050000000745058,0.2292051464319229,288.0900573730469,286.1499938964844,285.40753173828125,283.6353454589844,285.40118408203125,297.4725036621094,287.930908203125,1.0,0.1677784174680709,1.0,1.0,0.0155961271375417,1.0,-0.6280824542045593,0.6280792951583862,3.186634330631932e-06,0.4480534493923187,0.0,0.0,0.0,26.655681610107425,45.0,-1243.8648681640625,-0.0,42.63718795776367,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9795227050781,0.7405279874801636,0.1229584962129592,0.1134095713496208,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06329345703125,0.536790668964386,0.050000000745058,0.0483475923538208,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9830627441406,0.7259582281112671,0.1154817566275596,0.0827180594205856,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06329345703125,0.536790668964386,0.050000000745058,0.0483475923538208,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06329345703125,0.536790668964386,0.050000000745058,0.2293401509523391,287.9985046386719,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.84832763671875,1.0,0.169087141752243,1.0,1.0,0.0145004382357001,1.0,-0.6266237497329712,0.6266209483146667,2.8009073957946384e-06,0.4468551576137543,0.0,0.0,0.0,27.363189697265625,33.0,-1201.064453125,-0.0,43.22687530517578,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628662109375,0.724492609500885,0.1190577670931816,0.1093863621354103,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242980957031,0.5295435190200806,0.050000000745058,0.0484135374426841,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655212402344,0.710555911064148,0.1121275648474693,0.0800966694951057,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242980957031,0.5295435190200806,0.050000000745058,0.0484135374426841,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242980957031,0.5295435190200806,0.050000000745058,0.2296529710292816,287.5766296386719,286.1499938964844,285.4601135253906,283.6385192871094,285.45361328125,297.4533996582031,287.4564514160156,1.0,0.1708619892597198,1.0,1.0,0.0085710873827338,1.0,-0.6191827058792114,0.6191813349723816,1.3745438991463743e-06,0.4407610893249511,0.0,0.0,0.0,28.96627616882324,33.0,-983.35302734375,-0.0,44.074806213378906,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34130859375,0.7193830609321594,0.1173675060272216,0.1075310558080673,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.5284152030944824,0.050000000745058,0.0484244413673877,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.7052517533302307,0.1105831712484359,0.0788278058171272,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.5284152030944824,0.050000000745058,0.0484244413673877,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.5284152030944824,0.050000000745058,0.2297047078609466,287.3531494140625,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2457275390625,1.0,0.1708556562662124,1.0,1.0,0.0048334794119,1.0,-0.6155211329460144,0.6155202388763428,8.684607450959447e-07,0.4377617537975311,0.0,0.0,0.0,29.20974540710449,25.0,-863.4125366210938,-0.0,43.9105110168457,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765686035156,0.7697649002075195,0.1160007342696189,0.1055073514580726,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277770996094,0.5793612003326416,0.050000000745058,0.0480550341308116,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.7547822594642639,0.1091963350772857,0.0773234143853187,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277770996094,0.5793612003326416,0.050000000745058,0.0480550341308116,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075134277344,0.6842995882034302,0.1098513305187225,0.3688516020774841,287.0805358886719,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.427001953125,286.9718017578125,1.0,0.172518715262413,1.0,1.0,0.0,1.0,-0.7771889567375183,0.7771883010864258,6.554747642439906e-07,0.5658637285232544,0.0,0.0,0.0,21.33235740661621,25.0,-789.0834350585938,-0.0,55.0151252746582,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7057189941406,0.8500733375549316,0.1148857474327087,0.1042006388306617,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7727966308594,0.644881010055542,0.050000000745058,0.0477614477276802,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088623046875,0.8337332010269165,0.1078598722815513,0.0762233957648277,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7727966308594,0.644881010055542,0.050000000745058,0.0477614477276802,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.71051025390625,0.8288742899894714,0.1058847904205322,0.4804252386093139,286.69873046875,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3733215332031,286.615478515625,1.0,0.175563171505928,1.0,1.0,0.0,1.0,-0.9077078700065612,0.9077070951461792,7.938292014841863e-07,0.674579381942749,0.0,0.0,0.0,15.34085464477539,25.0,-762.5402221679688,-0.0,66.35950469970703,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.311279296875,0.7909578084945679,0.1130070015788078,0.1024565398693084,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33819580078125,0.6035076379776001,0.050000000745058,0.0479313842952251,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3127136230469,0.7722511291503906,0.1049523204565048,0.07428640127182,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33819580078125,0.6035076379776001,0.050000000745058,0.0479313842952251,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138122558594,0.7585397362709045,0.0983924120664596,0.4520975649356842,286.3088073730469,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699584960937,286.2723083496094,1.0,0.1784045547246933,1.0,1.0,0.0,1.0,-0.8697108626365662,0.8697100877761841,7.441985871992074e-07,0.6434723138809204,0.0,0.0,0.0,19.219053268432617,25.0,-473.46966552734375,-0.0,65.971923828125,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.311279296875,0.7909578084945679,0.1130070015788078,0.1024565398693084,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33819580078125,0.6035076379776001,0.050000000745058,0.0479313842952251,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3127136230469,0.7722511291503906,0.1049523204565048,0.07428640127182,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33819580078125,0.6035076379776001,0.050000000745058,0.0479313842952251,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138122558594,0.7585397362709045,0.0983924120664596,0.4520975649356842,286.3088073730469,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699584960937,286.2723083496094,1.0,0.1784045547246933,1.0,1.0,0.0,1.0,-0.8697108626365662,0.8697100877761841,7.441985871992074e-07,0.6434723138809204,0.0,0.0,0.0,19.219053268432617,25.0,-473.46966552734375,-0.0,65.971923828125,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.7707424759864807,0.1125854179263114,0.1019661873579025,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.5878581404685974,0.050000000745058,0.048008520156145,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.751162588596344,0.1036840379238128,0.0733465924859047,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.5878581404685974,0.050000000745058,0.048008520156145,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.7335723638534546,0.0952940285205841,0.4368289709091186,286.17535400390625,286.45001220703125,285.6762390136719,283.650146484375,285.6714782714844,297.2284545898437,286.14776611328125,1.0,0.1793923527002334,1.0,1.0,0.0,1.0,-0.8498513102531433,0.849850594997406,7.189381676653284e-07,0.6270599961280823,0.0,0.0,0.0,20.951791763305664,25.0,-345.7997436523437,-0.0,65.31707000732422,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.7617798447608948,0.1124928519129753,0.1018349379301071,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.5802892446517944,0.050000000745058,0.0480491369962692,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.7415054440498352,0.1029997020959854,0.0728326812386512,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.5802892446517944,0.050000000745058,0.0480491369962692,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.7215765118598938,0.0935781449079513,0.4283845722675323,286.1044006347656,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819091796875,1.0,0.1798854321241378,1.0,1.0,0.0,1.0,-0.8390384316444397,0.8390377163887024,7.053885724417341e-07,0.6180981397628784,0.0,0.0,0.0,21.86162757873535,25.0,-275.7818603515625,-0.0,64.91167449951172,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7497333288192749,0.1127013936638832,0.1019444242119789,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.5689930319786072,0.050000000745058,0.048114638775587,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.7273994088172913,0.1018352583050727,0.0719657838344574,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.5689930319786072,0.050000000745058,0.048114638775587,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7013176679611206,0.0906060934066772,0.4138021171092987,285.9925842285156,286.54998779296875,285.77392578125,283.6555480957031,285.7689514160156,297.169189453125,285.9796447753906,1.0,0.1806011348962783,1.0,1.0,0.0,1.0,-0.8207821249961853,0.820781409740448,6.828221899013442e-07,0.6029067039489746,0.0,0.0,0.0,23.321786880493164,25.0,-155.9901885986328,-0.0,64.12107849121094,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.7491522431373596,0.112736701965332,0.1019710674881935,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.5683866739273071,0.050000000745058,0.0481183417141437,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.726635754108429,0.1017660126090049,0.0719142779707908,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.5683866739273071,0.050000000745058,0.0481183417141437,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.7001243829727173,0.0904266834259033,0.4129243791103363,285.98663330078125,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16705322265625,285.9742736816406,1.0,0.1806367635726928,1.0,1.0,0.0,1.0,-0.8197080492973328,0.8197073936462402,6.815060373810411e-07,0.6020095944404602,0.0,0.0,0.0,23.40391731262207,25.0,-148.84344482421875,-0.0,64.06938171386719,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
