time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7438275814056396,0.1134938597679138,0.1025809869170188,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.5619730949401855,0.050000000745058,0.0481588058173656,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.7183329463005066,0.1009723842144012,0.071320004761219,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.5619730949401855,0.050000000745058,0.0481588058173656,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92974853515625,0.6868436932563782,0.0883060544729232,0.4025777578353882,285.9288330078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9237976074219,1.0,0.1809638440608978,1.0,1.0,0.0,1.0,-0.8074043989181519,0.8074037432670593,6.665147225248802e-07,0.5916985273361206,0.0,0.0,0.0,24.295907974243164,25.0,-65.62438201904297,-0.0,63.41197204589844,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7438275814056396,0.1134938597679138,0.1025809869170188,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.5619730949401855,0.050000000745058,0.0481588058173656,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.7183329463005066,0.1009723842144012,0.071320004761219,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.5619730949401855,0.050000000745058,0.0481588058173656,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92974853515625,0.6868436932563782,0.0883060544729232,0.4025777578353882,285.9288330078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9237976074219,1.0,0.1809638440608978,1.0,1.0,0.0,1.0,-0.8074043989181519,0.8074037432670593,6.665147225248802e-07,0.5916985273361206,0.0,0.0,0.0,24.295907974243164,25.0,-65.62438201904297,-0.0,63.41197204589844,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165344238281,0.7427574992179871,0.1140284016728401,0.103028304874897,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.5599664449691772,0.050000000745058,0.0481719896197319,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167175292969,0.7155963182449341,0.1006973385810852,0.0711106732487678,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.5599664449691772,0.050000000745058,0.0481719896197319,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.6823030710220337,0.0875063389539718,0.3986932337284088,285.9164733886719,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1353759765625,285.91424560546875,1.0,0.1810296028852462,1.0,1.0,0.0,1.0,-0.8030592203140259,0.8030585646629333,6.612584684262401e-07,0.5880428552627563,0.0,0.0,0.0,24.58305549621582,25.0,-35.22058868408203,-0.0,63.142799377441406,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.7424250245094299,0.114651508629322,0.10355706512928,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.558498203754425,0.050000000745058,0.0481818057596683,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.7135281562805176,0.1004874929785728,0.0709483325481414,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.558498203754425,0.050000000745058,0.0481818057596683,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.6787362694740295,0.0868337750434875,0.3954353034496307,285.91265869140625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.91278076171875,1.0,0.1810531318187713,1.0,1.0,0.0,1.0,-0.7996119856834412,0.7996113300323486,6.571051471837563e-07,0.5851420760154724,0.0,0.0,0.0,24.7947006225586,25.0,-10.363903045654297,-0.0,62.90795516967773,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.7433724999427795,0.1161231622099876,0.1048232316970825,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.5566864609718323,0.050000000745058,0.048194121569395,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7108883857727051,0.1002260744571685,0.0707383230328559,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.5566864609718323,0.050000000745058,0.048194121569395,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92449951171875,0.6736860275268555,0.0857747197151184,0.3903227150440216,285.9250793457031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288024902344,1.0,0.1810200810432434,1.0,1.0,0.0,1.0,-0.7947724461555481,0.7947717905044556,6.513097901006404e-07,0.5810874700546265,0.0,0.0,0.0,25.05524063110352,25.0,26.762371063232425,-0.0,62.53009033203125,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.7433724999427795,0.1161231622099876,0.1048232316970825,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.5566864609718323,0.050000000745058,0.048194121569395,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7108883857727051,0.1002260744571685,0.0707383230328559,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.5566864609718323,0.050000000745058,0.048194121569395,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92449951171875,0.6736860275268555,0.0857747197151184,0.3903227150440216,285.9250793457031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288024902344,1.0,0.1810200810432434,1.0,1.0,0.0,1.0,-0.7947724461555481,0.7947717905044556,6.513097901006404e-07,0.5810874700546265,0.0,0.0,0.0,25.05524063110352,25.0,26.762371063232425,-0.0,62.53009033203125,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9572448730469,0.7458308935165405,0.1178429648280143,0.1063200682401657,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.5558561086654663,0.050000000745058,0.0481998473405838,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7096739411354065,0.1001289263367652,0.0706479102373123,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.5558561086654663,0.050000000745058,0.0481998473405838,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.6705102324485779,0.0849902927875518,0.3865498006343841,285.9572448730469,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635009765625,1.0,0.1809328645467758,1.0,1.0,0.0,1.0,-0.7919455766677856,0.7919449806213379,6.479657486124779e-07,0.5787680149078369,0.0,0.0,0.0,25.170942306518555,25.0,51.83297729492188,-0.0,62.26118469238281,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9572448730469,0.7458308935165405,0.1178429648280143,0.1063200682401657,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.5558561086654663,0.050000000745058,0.0481998473405838,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7096739411354065,0.1001289263367652,0.0706479102373123,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.5558561086654663,0.050000000745058,0.0481998473405838,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.6705102324485779,0.0849902927875518,0.3865498006343841,285.9572448730469,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635009765625,1.0,0.1809328645467758,1.0,1.0,0.0,1.0,-0.7919455766677856,0.7919449806213379,6.479657486124779e-07,0.5787680149078369,0.0,0.0,0.0,25.170942306518555,25.0,51.83297729492188,-0.0,62.26118469238281,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493151426315308,0.1197623312473297,0.1080024167895317,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556219220161438,0.050000000745058,0.0482014752924442,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.7094119787216187,0.1001536399126052,0.0706464797258377,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556219220161438,0.050000000745058,0.0482014752924442,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.6685222387313843,0.084394484758377,0.3836895525455475,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0110778808594,1.0,0.1808336079120636,1.0,1.0,0.0,1.0,-0.7905338406562805,0.790533185005188,6.463441764026356e-07,0.577688992023468,0.0,0.0,0.0,25.19854164123535,25.0,68.84750366210938,-0.0,62.08669662475586,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493151426315308,0.1197623312473297,0.1080024167895317,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556219220161438,0.050000000745058,0.0482014752924442,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.7094119787216187,0.1001536399126052,0.0706464797258377,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556219220161438,0.050000000745058,0.0482014752924442,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.6685222387313843,0.084394484758377,0.3836895525455475,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0110778808594,1.0,0.1808336079120636,1.0,1.0,0.0,1.0,-0.7905338406562805,0.790533185005188,6.463441764026356e-07,0.577688992023468,0.0,0.0,0.0,25.19854164123535,25.0,68.84750366210938,-0.0,62.08669662475586,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535247206687927,0.1218463033437728,0.1098372116684913,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557506680488586,0.050000000745058,0.0482005849480629,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.709780752658844,0.1002703458070755,0.0707121714949607,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557506680488586,0.050000000745058,0.0482005849480629,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.667305588722229,0.0839328989386558,0.3814733624458313,286.0583190917969,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807472705841064,1.0,1.0,0.0,1.0,-0.7901525497436523,0.7901519536972046,6.459790142798738e-07,0.5775259733200073,0.0,0.0,0.0,25.17395401000977,25.0,80.48440551757812,-0.0,61.99659729003906,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535247206687927,0.1218463033437728,0.1098372116684913,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557506680488586,0.050000000745058,0.0482005849480629,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.709780752658844,0.1002703458070755,0.0707121714949607,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557506680488586,0.050000000745058,0.0482005849480629,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.667305588722229,0.0839328989386558,0.3814733624458313,286.0583190917969,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807472705841064,1.0,1.0,0.0,1.0,-0.7901525497436523,0.7901519536972046,6.459790142798738e-07,0.5775259733200073,0.0,0.0,0.0,25.17395401000977,25.0,80.48440551757812,-0.0,61.99659729003906,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558417916297913,0.1229423955082893,0.1108044981956482,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559058785438538,0.050000000745058,0.0481995120644569,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.7101338505744934,0.100356712937355,0.0707653984427452,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559058785438538,0.050000000745058,0.0481995120644569,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.666904866695404,0.0837413221597671,0.3805520832538605,286.0885314941406,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1149597167969,286.09820556640625,1.0,0.1807137280702591,1.0,1.0,0.0,1.0,-0.7902689576148987,0.7902683019638062,6.461712587224611e-07,0.57771897315979,0.0,0.0,0.0,25.149200439453125,25.0,84.8604507446289,-0.0,61.980743408203125,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582768797874451,0.124071404337883,0.1118020638823509,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.5561043620109558,0.050000000745058,0.0481981411576271,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105723023414612,0.1004591286182403,0.0708302482962608,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.5561043620109558,0.050000000745058,0.0481981411576271,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666112542152405,0.0835714936256408,0.3797338306903839,286.1201171875,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.1301574707031,1.0,0.1806883066892624,1.0,1.0,0.0,1.0,-0.7905586361885071,0.7905579805374146,6.46575188056886e-07,0.5780670046806335,0.0,0.0,0.0,25.118865966796875,25.0,88.50810241699219,-0.0,61.983306884765625,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634497880935669,0.126421183347702,0.1138812005519867,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565961003303528,0.050000000745058,0.0481947585940361,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.711648166179657,0.1007064208388328,0.0709906071424484,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565961003303528,0.050000000745058,0.0481947585940361,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.6662812232971191,0.0832877457141876,0.3783605992794037,286.1864929199219,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.180664911866188,1.0,1.0,0.0,1.0,-0.7915900349617004,0.7915893793106079,6.479345984189422e-07,0.5791648626327515,0.0,0.0,0.0,25.04696273803711,25.0,94.12848663330078,-0.0,62.040958404541016,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634497880935669,0.126421183347702,0.1138812005519867,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565961003303528,0.050000000745058,0.0481947585940361,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.711648166179657,0.1007064208388328,0.0709906071424484,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565961003303528,0.050000000745058,0.0481947585940361,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.6662812232971191,0.0832877457141876,0.3783605992794037,286.1864929199219,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.180664911866188,1.0,1.0,0.0,1.0,-0.7915900349617004,0.7915893793106079,6.479345984189422e-07,0.5791648626327515,0.0,0.0,0.0,25.04696273803711,25.0,94.12848663330078,-0.0,62.040958404541016,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689621448516846,0.1288842111825943,0.11606365442276,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571741461753845,0.050000000745058,0.0481907986104488,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129221558570862,0.1010032668709755,0.0711865425109863,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571741461753845,0.050000000745058,0.0481907986104488,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662184596061707,0.0830669403076171,0.3772818446159363,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.180681049823761,1.0,1.0,0.0,1.0,-0.7931402325630188,0.7931395769119263,6.499252549474477e-07,0.5807165503501892,0.0,0.0,0.0,24.966272354125977,25.0,98.14689636230467,-0.0,62.16461944580078,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689621448516846,0.1288842111825943,0.11606365442276,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571741461753845,0.050000000745058,0.0481907986104488,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129221558570862,0.1010032668709755,0.0711865425109863,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571741461753845,0.050000000745058,0.0481907986104488,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662184596061707,0.0830669403076171,0.3772818446159363,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.180681049823761,1.0,1.0,0.0,1.0,-0.7931402325630188,0.7931395769119263,6.499252549474477e-07,0.5807165503501892,0.0,0.0,0.0,24.966272354125977,25.0,98.14689636230467,-0.0,62.16461944580078,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747572064399719,0.1314527243375778,0.1183419600129127,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578082799911499,0.050000000745058,0.0481864809989929,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143418788909912,0.1013439446687698,0.0714137181639671,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578082799911499,0.050000000745058,0.0481864809989929,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663637757301331,0.0828993767499923,0.3764502108097076,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.33953857421875,1.0,0.1807383745908737,1.0,1.0,0.0436607636511325,1.0,-0.7951386570930481,0.7950678467750549,7.078133057802916e-05,0.5826070308685303,0.0,0.0,0.0,24.88167762756348,25.0,101.25981903076172,-0.0,62.3506088256836,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747572064399719,0.1314527243375778,0.1183419600129127,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578082799911499,0.050000000745058,0.0481864809989929,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143418788909912,0.1013439446687698,0.0714137181639671,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578082799911499,0.050000000745058,0.0481864809989929,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663637757301331,0.0828993767499923,0.3764502108097076,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.33953857421875,1.0,0.1807383745908737,1.0,1.0,0.0436607636511325,1.0,-0.7951386570930481,0.7950678467750549,7.078133057802916e-05,0.5826070308685303,0.0,0.0,0.0,24.88167762756348,25.0,101.25981903076172,-0.0,62.3506088256836,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7807910442352295,0.1341238319873809,0.1207123398780822,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584779381752014,0.050000000745058,0.0481819473206996,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158746719360352,0.1017262414097786,0.0716699510812759,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584779381752014,0.050000000745058,0.0481819473206996,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666794419288635,0.0827797949314117,0.375837504863739,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.62457275390625,297.1234130859375,286.4166564941406,1.0,0.1808374673128128,1.0,1.0,0.0873215273022651,1.0,-0.7975447773933411,0.7951210737228394,0.0024236880708485,0.5826303958892822,0.0,0.0,0.0,24.79642105102539,25.0,110.08946228027344,-0.0,62.59672927856445,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7807910442352295,0.1341238319873809,0.1207123398780822,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584779381752014,0.050000000745058,0.0481819473206996,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158746719360352,0.1017262414097786,0.0716699510812759,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584779381752014,0.050000000745058,0.0481819473206996,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666794419288635,0.0827797949314117,0.375837504863739,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.62457275390625,297.1234130859375,286.4166564941406,1.0,0.1808374673128128,1.0,1.0,0.0873215273022651,1.0,-0.7975447773933411,0.7951210737228394,0.0024236880708485,0.5826303958892822,0.0,0.0,0.0,24.79642105102539,25.0,110.08946228027344,-0.0,62.59672927856445,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4499206542969,0.7838864922523499,0.1355039179325103,0.1219341978430748,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588170289993286,0.050000000745058,0.048179667443037,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.447998046875,0.7166769504547119,0.1019369065761566,0.0718100890517234,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588170289993286,0.050000000745058,0.048179667443037,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.6668927669525146,0.0827399492263794,0.3756141364574432,286.4490966796875,287.75,286.6417236328125,283.7778625488281,286.7330627441406,297.12469482421875,286.4652404785156,1.0,0.1809024065732956,1.0,1.0,0.1091519072651863,1.0,-0.7989057302474976,0.790394127368927,0.0085115879774093,0.5779106020927429,0.0,0.0,0.0,24.75439071655273,25.0,130.78555297851562,-0.0,62.74264144897461,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130920410156,0.7870556712150574,0.1369331330060959,0.1231907755136489,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.5591606497764587,0.050000000745058,0.0481773614883422,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101623535156,0.7175210118293762,0.1021730080246925,0.0719633176922798,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.5591606497764587,0.050000000745058,0.0481773614883422,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.6671586632728577,0.0827221423387527,0.3754681646823883,286.51177978515625,287.8500061035156,286.68023681640625,283.7854309082031,286.9476318359375,297.1260986328125,286.53680419921875,1.0,0.1809776276350021,1.0,1.0,0.1343330293893814,1.0,-0.8004169464111328,0.7770850658416748,0.0233318749815225,0.5646382570266724,0.0,0.0,0.0,24.71187210083008,25.0,184.4124450683593,-0.0,62.90715408325195,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.748046875,0.7941844463348389,0.1401075273752212,0.1259278506040573,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196960449219,0.5601271390914917,0.050000000745058,0.0481709204614162,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7422180175781,0.7197902798652649,0.1028320342302322,0.0723690167069435,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196960449219,0.5601271390914917,0.050000000745058,0.0481709204614162,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.6683009266853333,0.082835704088211,0.3756910860538482,286.74530029296875,287.95001220703125,286.75738525390625,283.8001708984375,287.4082946777344,297.1300048828125,286.7876892089844,1.0,0.1811732649803161,1.0,1.0,0.1846952587366104,1.0,-0.8044403195381165,0.7521549463272095,0.0522853918373584,0.5396174192428589,0.0,0.0,0.0,24.59157371520996,25.0,327.39599609375,-0.0,63.34218597412109,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.748046875,0.7941844463348389,0.1401075273752212,0.1259278506040573,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196960449219,0.5601271390914917,0.050000000745058,0.0481709204614162,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7422180175781,0.7197902798652649,0.1028320342302322,0.0723690167069435,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196960449219,0.5601271390914917,0.050000000745058,0.0481709204614162,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.6683009266853333,0.082835704088211,0.3756910860538482,286.74530029296875,287.95001220703125,286.75738525390625,283.8001708984375,287.4082946777344,297.1300048828125,286.7876892089844,1.0,0.1811732649803161,1.0,1.0,0.1846952587366104,1.0,-0.8044403195381165,0.7521549463272095,0.0522853918373584,0.5396174192428589,0.0,0.0,0.0,24.59157371520996,25.0,327.39599609375,-0.0,63.34218597412109,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02862548828125,0.8028672933578491,0.1437604874372482,0.1290944516658783,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.5616706609725952,0.050000000745058,0.0481607615947723,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221862792969,0.7232537865638733,0.1037934571504592,0.0729826465249061,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.5616706609725952,0.050000000745058,0.0481607615947723,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.670728862285614,0.0832002609968185,0.3770018815994262,287.025390625,288.04998779296875,286.8346862792969,283.814453125,287.8075561523437,297.1358947753906,287.0712890625,1.0,0.1814631968736648,1.0,1.0,0.2350575029850006,1.0,-0.8105255365371704,0.7316105365753174,0.078914999961853,0.5185916423797607,0.0,0.0,0.0,24.399513244628903,25.0,396.1285705566406,-0.0,63.99894714355469,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02862548828125,0.8028672933578491,0.1437604874372482,0.1290944516658783,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.5616706609725952,0.050000000745058,0.0481607615947723,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221862792969,0.7232537865638733,0.1037934571504592,0.0729826465249061,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.5616706609725952,0.050000000745058,0.0481607615947723,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.670728862285614,0.0832002609968185,0.3770018815994262,287.025390625,288.04998779296875,286.8346862792969,283.814453125,287.8075561523437,297.1358947753906,287.0712890625,1.0,0.1814631968736648,1.0,1.0,0.2350575029850006,1.0,-0.8105255365371704,0.7316105365753174,0.078914999961853,0.5185916423797607,0.0,0.0,0.0,24.399513244628903,25.0,396.1285705566406,-0.0,63.99894714355469,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.8127500414848328,0.1479355990886688,0.1327004730701446,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186340332031,0.5637040734291077,0.050000000745058,0.0481476075947284,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34735107421875,0.7277440428733826,0.1050303950905799,0.0737862959504127,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186340332031,0.5637040734291077,0.050000000745058,0.0481476075947284,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.6743444800376892,0.0838019102811813,0.3793593943119049,287.3510437011719,288.1499938964844,286.9121398925781,283.828369140625,288.2375183105469,297.1434020996094,287.4033203125,1.0,0.1818732172250747,1.0,1.0,0.2761109471321106,1.0,-0.8186150789260864,0.7101805210113525,0.1084345802664756,0.4963045716285705,0.0,0.0,0.0,24.15256118774414,25.0,461.2562255859375,-0.0,64.89586639404297,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.8127500414848328,0.1479355990886688,0.1327004730701446,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186340332031,0.5637040734291077,0.050000000745058,0.0481476075947284,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34735107421875,0.7277440428733826,0.1050303950905799,0.0737862959504127,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186340332031,0.5637040734291077,0.050000000745058,0.0481476075947284,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.6743444800376892,0.0838019102811813,0.3793593943119049,287.3510437011719,288.1499938964844,286.9121398925781,283.828369140625,288.2375183105469,297.1434020996094,287.4033203125,1.0,0.1818732172250747,1.0,1.0,0.2761109471321106,1.0,-0.8186150789260864,0.7101805210113525,0.1084345802664756,0.4963045716285705,0.0,0.0,0.0,24.15256118774414,25.0,461.2562255859375,-0.0,64.89586639404297,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7290344238281,0.823486328125,0.1526322215795517,0.1367849111557006,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6861572265625,0.5662332773208618,0.050000000745058,0.0481316037476062,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198181152344,0.7333095073699951,0.1065586656332016,0.0747889280319213,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6861572265625,0.5662332773208618,0.050000000745058,0.0481316037476062,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7119445800781,0.679212749004364,0.0846579670906066,0.382825493812561,287.7239990234375,288.25,286.9896850585937,283.8419494628906,288.735107421875,297.15875244140625,287.7840270996094,1.0,0.1824287623167038,1.0,1.0,0.3171643912792206,1.0,-0.8288413286209106,0.6838314533233643,0.145009845495224,0.468688815832138,0.0,0.0,0.0,23.855058670043945,25.0,531.7118530273438,-0.0,66.06706237792969,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7290344238281,0.823486328125,0.1526322215795517,0.1367849111557006,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6861572265625,0.5662332773208618,0.050000000745058,0.0481316037476062,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198181152344,0.7333095073699951,0.1065586656332016,0.0747889280319213,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6861572265625,0.5662332773208618,0.050000000745058,0.0481316037476062,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7119445800781,0.679212749004364,0.0846579670906066,0.382825493812561,287.7239990234375,288.25,286.9896850585937,283.8419494628906,288.735107421875,297.15875244140625,287.7840270996094,1.0,0.1824287623167038,1.0,1.0,0.3171643912792206,1.0,-0.8288413286209106,0.6838314533233643,0.145009845495224,0.468688815832138,0.0,0.0,0.0,23.855058670043945,25.0,531.7118530273438,-0.0,66.06706237792969,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9382019042969,0.8292679190635681,0.1551743447780609,0.1389971822500229,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.89166259765625,0.5676928162574768,0.050000000745058,0.0481225363910198,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281616210937,0.736537754535675,0.1074424982070922,0.0753701478242874,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89166259765625,0.5676928162574768,0.050000000745058,0.0481225363910198,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.919677734375,0.6821519732475281,0.0851903110742569,0.385006844997406,287.9326171875,288.25,287.02850341796875,283.8486633300781,289.0088806152344,297.17022705078125,287.9967041015625,1.0,0.1827682256698608,1.0,1.0,0.3376910984516144,1.0,-0.8347898721694946,0.6688891053199768,0.165900781750679,0.4529429972171783,0.0,0.0,0.0,23.68800544738769,25.0,570.766845703125,-0.0,66.76581573486328,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15789794921875,0.8354616165161133,0.1578520089387893,0.1413285583257675,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1095275878906,0.5693323016166687,0.050000000745058,0.0481124930083751,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.14764404296875,0.7401438355445862,0.1084124222397804,0.0760094448924064,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1095275878906,0.5693323016166687,0.050000000745058,0.0481124930083751,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1389465332031,0.6854985952377319,0.0857972726225853,0.3875110149383545,288.152099609375,288.3500061035156,287.0673522949219,283.85528564453125,289.1646423339844,297.1824951171875,288.2140197753906,1.0,0.1831541806459427,1.0,1.0,0.3449325561523437,1.0,-0.8413361310958862,0.6657187938690186,0.1756173521280288,0.4487875699996948,0.0,0.0,0.0,23.50469207763672,25.0,577.6015625,-0.0,67.54855346679688,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
