time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035820,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379333496094,0.8488978743553162,0.1634586900472641,0.1462740898132324,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.5729461312294006,0.050000000745058,0.0480908676981925,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.52935791015625,0.7482526898384094,0.1105236709117889,0.0774330794811248,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.5729461312294006,0.050000000745058,0.0480908676981925,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.522216796875,0.6931131482124329,0.0871749371290206,0.3933668732643127,288.5329284667969,288.45001220703125,287.14508056640625,283.86846923828125,289.4179382324219,297.2083435058594,288.5837707519531,1.0,0.1840714961290359,1.0,1.0,0.3594154119491577,1.0,-0.8559558987617493,0.6614490747451782,0.1945068687200546,0.4422019124031067,0.0,0.0,0.0,23.1163387298584,25.0,520.77783203125,-0.0,69.35798645019531,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379333496094,0.8488978743553162,0.1634586900472641,0.1462740898132324,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.5729461312294006,0.050000000745058,0.0480908676981925,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.52935791015625,0.7482526898384094,0.1105236709117889,0.0774330794811248,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.5729461312294006,0.050000000745058,0.0480908676981925,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.522216796875,0.6931131482124329,0.0871749371290206,0.3933668732643127,288.5329284667969,288.45001220703125,287.14508056640625,283.86846923828125,289.4179382324219,297.2083435058594,288.5837707519531,1.0,0.1840714961290359,1.0,1.0,0.3594154119491577,1.0,-0.8559558987617493,0.6614490747451782,0.1945068687200546,0.4422019124031067,0.0,0.0,0.0,23.1163387298584,25.0,520.77783203125,-0.0,69.35798645019531,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8797302246094,0.8631523847579956,0.1692505478858947,0.1514098346233368,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.84149169921875,0.5766677856445312,0.050000000745058,0.0480692870914936,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87164306640625,0.756990373134613,0.1127565279603004,0.078957475721836,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84149169921875,0.5766677856445312,0.050000000745058,0.0480692870914936,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86505126953125,0.7012792229652405,0.0886852964758873,0.3999060392379761,288.8748779296875,288.54998779296875,287.22283935546875,283.88153076171875,289.6745300292969,297.2344055175781,288.9214782714844,1.0,0.185171902179718,1.0,1.0,0.3738982677459717,1.0,-0.8717454075813293,0.6570802330970764,0.2146651595830917,0.4352508783340454,0.0,0.0,0.0,22.74335289001465,25.0,475.4920654296875,-0.0,71.42925262451172,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8797302246094,0.8631523847579956,0.1692505478858947,0.1514098346233368,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.84149169921875,0.5766677856445312,0.050000000745058,0.0480692870914936,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87164306640625,0.756990373134613,0.1127565279603004,0.078957475721836,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84149169921875,0.5766677856445312,0.050000000745058,0.0480692870914936,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86505126953125,0.7012792229652405,0.0886852964758873,0.3999060392379761,288.8748779296875,288.54998779296875,287.22283935546875,283.88153076171875,289.6745300292969,297.2344055175781,288.9214782714844,1.0,0.185171902179718,1.0,1.0,0.3738982677459717,1.0,-0.8717454075813293,0.6570802330970764,0.2146651595830917,0.4352508783340454,0.0,0.0,0.0,22.74335289001465,25.0,475.4920654296875,-0.0,71.42925262451172,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493530273437,0.8780772686004639,0.1751587986946106,0.1566828042268753,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.125,0.5804541110992432,0.050000000745058,0.0480480007827281,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.14459228515625,0.7662183046340942,0.1150531768798828,0.0805435627698898,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.125,0.5804541110992432,0.050000000745058,0.0480480007827281,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1406555175781,0.7097419500350952,0.090274266898632,0.4068900644779205,289.1464538574219,288.6499938964844,287.3006286621094,283.89459228515625,289.62139892578125,297.2600402832031,289.1716613769531,1.0,0.1864439100027084,1.0,1.0,0.3610710203647613,1.0,-0.8883084654808044,0.6820298433303833,0.2062786221504211,0.457310140132904,0.0,0.0,0.0,22.39328956604004,25.0,335.0673828125,-0.0,73.73463439941406,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493530273437,0.8780772686004639,0.1751587986946106,0.1566828042268753,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.125,0.5804541110992432,0.050000000745058,0.0480480007827281,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.14459228515625,0.7662183046340942,0.1150531768798828,0.0805435627698898,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.125,0.5804541110992432,0.050000000745058,0.0480480007827281,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1406555175781,0.7097419500350952,0.090274266898632,0.4068900644779205,289.1464538574219,288.6499938964844,287.3006286621094,283.89459228515625,289.62139892578125,297.2600402832031,289.1716613769531,1.0,0.1864439100027084,1.0,1.0,0.3610710203647613,1.0,-0.8883084654808044,0.6820298433303833,0.2062786221504211,0.457310140132904,0.0,0.0,0.0,22.39328956604004,25.0,335.0673828125,-0.0,73.73463439941406,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861328125,0.8922287225723267,0.1808380037546157,0.1618287861347198,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5837041735649109,0.050000000745058,0.0480302274227142,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.7748146653175354,0.1171967312693595,0.0820642709732055,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5837041735649109,0.050000000745058,0.0480302274227142,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815246582031,0.717081606388092,0.0917711704969406,0.4136805534362793,289.2845458984375,288.75,287.3783874511719,283.9076843261719,289.5389709472656,297.2826538085937,289.2977294921875,1.0,0.1878474652767181,1.0,1.0,0.348243772983551,1.0,-0.9044173955917358,0.7078055739402771,0.1966118365526199,0.480291336774826,0.0,0.0,0.0,22.130434036254883,25.0,192.169677734375,-0.0,76.1580581665039,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861328125,0.8922287225723267,0.1808380037546157,0.1618287861347198,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5837041735649109,0.050000000745058,0.0480302274227142,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.7748146653175354,0.1171967312693595,0.0820642709732055,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5837041735649109,0.050000000745058,0.0480302274227142,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815246582031,0.717081606388092,0.0917711704969406,0.4136805534362793,289.2845458984375,288.75,287.3783874511719,283.9076843261719,289.5389709472656,297.2826538085937,289.2977294921875,1.0,0.1878474652767181,1.0,1.0,0.348243772983551,1.0,-0.9044173955917358,0.7078055739402771,0.1966118365526199,0.480291336774826,0.0,0.0,0.0,22.130434036254883,25.0,192.169677734375,-0.0,76.1580581665039,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270263671875,0.898682713508606,0.1835643500089645,0.164301797747612,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31793212890625,0.5850067734718323,0.050000000745058,0.0480232238769531,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.7786024212837219,0.1181830689311027,0.0827688351273536,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31793212890625,0.5850067734718323,0.050000000745058,0.0480232238769531,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238220214844,0.720142126083374,0.0924563780426979,0.4168245494365692,289.325927734375,288.75,287.4172668457031,283.9142761230469,289.4992980957031,297.2926330566406,289.3348388671875,1.0,0.1885798275470733,1.0,1.0,0.341830164194107,1.0,-0.9119879603385924,0.7203766107559204,0.1916113495826721,0.4915756285190582,0.0,0.0,0.0,22.042516708374023,25.0,137.57237243652344,-0.0,77.37518310546875,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3512878417969,0.904749035835266,0.1862189322710037,0.1667107343673706,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465270996094,0.5861126184463501,0.050000000745058,0.0480173267424106,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505249023437,0.7820466756820679,0.1191111207008361,0.0834338888525962,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465270996094,0.5861126184463501,0.050000000745058,0.0480173267424106,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3498229980469,0.7228535413742065,0.0930947214365005,0.4197712242603302,289.350830078125,288.8500061035156,287.4561462402344,283.9209289550781,289.4070129394531,297.3018493652344,289.3534545898437,1.0,0.1893242597579956,1.0,1.0,0.3297014236450195,1.0,-0.9192000031471252,0.7384394407272339,0.1807605773210525,0.5084085464477539,0.0,0.0,0.0,21.980409622192383,25.0,77.51908111572266,-0.0,78.58600616455078,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3242492675781,0.916132390499115,0.1912350952625274,0.1712962388992309,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304748535156,0.5876125693321228,0.050000000745058,0.0480093844234943,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32568359375,0.787657618522644,0.1207458302378654,0.0846248939633369,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304748535156,0.5876125693321228,0.050000000745058,0.0480093844234943,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267517089844,0.7271131873130798,0.0941895470023155,0.4249385893344879,289.3251953125,288.95001220703125,287.5338439941406,283.93438720703125,289.2118835449219,297.3175964355469,289.317138671875,1.0,0.1908211857080459,1.0,1.0,0.3054439723491668,1.0,-0.9323166012763976,0.773648202419281,0.1586683690547943,0.5414599180221558,0.0,0.0,0.0,21.94131851196289,25.0,-39.41005706787109,-0.0,80.94508361816406,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3242492675781,0.916132390499115,0.1912350952625274,0.1712962388992309,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304748535156,0.5876125693321228,0.050000000745058,0.0480093844234943,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32568359375,0.787657618522644,0.1207458302378654,0.0846248939633369,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304748535156,0.5876125693321228,0.050000000745058,0.0480093844234943,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267517089844,0.7271131873130798,0.0941895470023155,0.4249385893344879,289.3251953125,288.95001220703125,287.5338439941406,283.93438720703125,289.2118835449219,297.3175964355469,289.317138671875,1.0,0.1908211857080459,1.0,1.0,0.3054439723491668,1.0,-0.9323166012763976,0.773648202419281,0.1586683690547943,0.5414599180221558,0.0,0.0,0.0,21.94131851196289,25.0,-39.41005706787109,-0.0,80.94508361816406,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.24322509765625,0.925566792488098,0.1958425939083099,0.1755146831274032,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.5880935788154602,0.050000000745058,0.0480068139731884,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2456359863281,0.7913414835929871,0.1220645904541015,0.0855990201234817,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.5880935788154602,0.050000000745058,0.0480068139731884,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474365234375,0.7296984195709229,0.0950129702687263,0.4289314746856689,289.24481201171875,289.04998779296875,287.6114501953125,283.9481811523437,289.0390930175781,297.3299255371094,289.23211669921875,1.0,0.1922807693481445,1.0,1.0,0.2811865508556366,1.0,-0.9433357119560242,0.8058421015739441,0.13749361038208,0.5719908475875854,0.0,0.0,0.0,22.016889572143555,25.0,-111.55712890625,-0.0,83.14397430419922,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.24322509765625,0.925566792488098,0.1958425939083099,0.1755146831274032,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.5880935788154602,0.050000000745058,0.0480068139731884,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2456359863281,0.7913414835929871,0.1220645904541015,0.0855990201234817,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.5880935788154602,0.050000000745058,0.0480068139731884,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474365234375,0.7296984195709229,0.0950129702687263,0.4289314746856689,289.24481201171875,289.04998779296875,287.6114501953125,283.9481811523437,289.0390930175781,297.3299255371094,289.23211669921875,1.0,0.1922807693481445,1.0,1.0,0.2811865508556366,1.0,-0.9433357119560242,0.8058421015739441,0.13749361038208,0.5719908475875854,0.0,0.0,0.0,22.016889572143555,25.0,-111.55712890625,-0.0,83.14397430419922,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15655517578125,0.933013677597046,0.2001545578241348,0.1794363260269165,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16534423828125,0.5877552032470703,0.050000000745058,0.0480085164308548,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1583251953125,0.7934076189994812,0.123128555715084,0.0863826423883438,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16534423828125,0.5877552032470703,0.050000000745058,0.0480085164308548,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1596374511719,0.7308639883995056,0.0955983772873878,0.4318134486675262,289.15771484375,289.1499938964844,287.68896484375,283.9623413085937,288.9960021972656,297.340087890625,289.149169921875,1.0,0.1936603039503097,1.0,1.0,0.2699930965900421,1.0,-0.9524467587471008,0.8237730264663696,0.1286737024784088,0.5887563824653625,0.0,0.0,0.0,22.178373336791992,25.0,-109.84156799316406,-0.0,85.15003967285156,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15655517578125,0.933013677597046,0.2001545578241348,0.1794363260269165,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16534423828125,0.5877552032470703,0.050000000745058,0.0480085164308548,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1583251953125,0.7934076189994812,0.123128555715084,0.0863826423883438,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16534423828125,0.5877552032470703,0.050000000745058,0.0480085164308548,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1596374511719,0.7308639883995056,0.0955983772873878,0.4318134486675262,289.15771484375,289.1499938964844,287.68896484375,283.9623413085937,288.9960021972656,297.340087890625,289.149169921875,1.0,0.1936603039503097,1.0,1.0,0.2699930965900421,1.0,-0.9524467587471008,0.8237730264663696,0.1286737024784088,0.5887563824653625,0.0,0.0,0.0,22.178373336791992,25.0,-109.84156799316406,-0.0,85.15003967285156,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09686279296875,0.9396046996116638,0.2043878585100174,0.1832439452409744,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1037292480469,0.5871400833129883,0.050000000745058,0.0480116754770278,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0982971191406,0.7947880029678345,0.1240735873579979,0.0870607271790504,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1037292480469,0.5871400833129883,0.050000000745058,0.0480116754770278,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0993347167969,0.7313598990440369,0.0960438326001167,0.4339591562747955,289.0978088378906,289.25,287.766357421875,283.9769897460937,288.969970703125,297.3501281738281,289.0909729003906,1.0,0.1949465423822403,1.0,1.0,0.2587996423244476,1.0,-0.9604138135910034,0.8400703072547913,0.1203435063362121,0.6041298508644104,0.0,0.0,0.0,22.364370346069336,25.0,-88.41773986816406,-0.0,87.00421905517578,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09686279296875,0.9396046996116638,0.2043878585100174,0.1832439452409744,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1037292480469,0.5871400833129883,0.050000000745058,0.0480116754770278,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0982971191406,0.7947880029678345,0.1240735873579979,0.0870607271790504,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1037292480469,0.5871400833129883,0.050000000745058,0.0480116754770278,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0993347167969,0.7313598990440369,0.0960438326001167,0.4339591562747955,289.0978088378906,289.25,287.766357421875,283.9769897460937,288.969970703125,297.3501281738281,289.0909729003906,1.0,0.1949465423822403,1.0,1.0,0.2587996423244476,1.0,-0.9604138135910034,0.8400703072547913,0.1203435063362121,0.6041298508644104,0.0,0.0,0.0,22.364370346069336,25.0,-88.41773986816406,-0.0,87.00421905517578,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07135009765625,0.9428010582923888,0.2064971029758453,0.1851380765438079,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0775451660156,0.5868330597877502,0.050000000745058,0.0480132587254047,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0726318359375,0.7954138517379761,0.1245232298970222,0.0873806104063987,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0775451660156,0.5868330597877502,0.050000000745058,0.0480132587254047,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0735778808594,0.7315191030502319,0.096233457326889,0.4348630607128143,289.0722045898437,289.25,287.80499267578125,283.9845275878906,288.9591369628906,297.35528564453125,289.0660705566406,1.0,0.1955564618110656,1.0,1.0,0.2532029151916504,1.0,-0.9641599655151368,0.8478959202766418,0.1162640377879142,0.6115314364433289,0.0,0.0,0.0,22.454818725585938,25.0,-78.727294921875,-0.0,87.89006805419922,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0514831542969,0.945931613445282,0.2086072564125061,0.1870301365852356,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556945800781,0.5865249037742615,0.050000000745058,0.0480148568749427,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0522155761719,0.7960103154182434,0.1249642297625541,0.087692491710186,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556945800781,0.5865249037742615,0.050000000745058,0.0480148568749427,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0528259277344,0.7316343784332275,0.0964077115058898,0.4356858730316162,289.05194091796875,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.360595703125,289.04949951171875,1.0,0.1961452513933181,1.0,1.0,0.2558781206607818,1.0,-0.9677966833114624,0.8491000533103943,0.1186966523528099,0.6123532056808472,0.0,0.0,0.0,22.54298210144043,25.0,-53.68516159057617,-0.0,88.7525405883789,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.9524874091148376,0.2129538208246231,0.1908829808235168,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619201660156,0.5861417055130005,0.050000000745058,0.0480168275535106,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648498535156,0.7975158095359802,0.1258925497531891,0.0883278399705886,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619201660156,0.5861417055130005,0.050000000745058,0.0480168275535106,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.064208984375,0.7320674657821655,0.0967666059732437,0.4372719228267669,289.0651550292969,289.45001220703125,287.920654296875,284.00811767578125,289.12310791015625,297.3725891113281,289.0698547363281,1.0,0.1972710341215133,1.0,1.0,0.2612285315990448,1.0,-0.9750918745994568,0.8504864573478699,0.1246053948998451,0.6129058599472046,0.0,0.0,0.0,22.68799591064453,25.0,17.25992202758789,-0.0,90.44569396972656,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.9524874091148376,0.2129538208246231,0.1908829808235168,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619201660156,0.5861417055130005,0.050000000745058,0.0480168275535106,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648498535156,0.7975158095359802,0.1258925497531891,0.0883278399705886,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619201660156,0.5861417055130005,0.050000000745058,0.0480168275535106,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.064208984375,0.7320674657821655,0.0967666059732437,0.4372719228267669,289.0651550292969,289.45001220703125,287.920654296875,284.00811767578125,289.12310791015625,297.3725891113281,289.0698547363281,1.0,0.1972710341215133,1.0,1.0,0.2612285315990448,1.0,-0.9750918745994568,0.8504864573478699,0.1246053948998451,0.6129058599472046,0.0,0.0,0.0,22.68799591064453,25.0,17.25992202758789,-0.0,90.44569396972656,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599114060401917,0.2175409793853759,0.1949392408132553,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863034725189209,0.050000000745058,0.0480159297585487,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.799909234046936,0.126943752169609,0.0890383049845695,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863034725189209,0.050000000745058,0.0480159297585487,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142883300781,0.7331765294075012,0.0971968546509742,0.4391055703163147,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2417907714844,297.38702392578125,289.1241760253906,1.0,0.1983581483364105,1.0,1.0,0.2665789127349853,1.0,-0.9830114245414734,0.8521847128868103,0.1308267563581466,0.6135021448135376,0.0,0.0,0.0,22.76628875732422,25.0,68.089599609375,-0.0,92.1756362915039,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599114060401917,0.2175409793853759,0.1949392408132553,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863034725189209,0.050000000745058,0.0480159297585487,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.799909234046936,0.126943752169609,0.0890383049845695,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863034725189209,0.050000000745058,0.0480159297585487,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142883300781,0.7331765294075012,0.0971968546509742,0.4391055703163147,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2417907714844,297.38702392578125,289.1241760253906,1.0,0.1983581483364105,1.0,1.0,0.2665789127349853,1.0,-0.9830114245414734,0.8521847128868103,0.1308267563581466,0.6135021448135376,0.0,0.0,0.0,22.76628875732422,25.0,68.089599609375,-0.0,92.1756362915039,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088317871094,0.96798437833786,0.2223754227161407,0.1992052048444748,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869703888893127,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055358886719,0.8031911253929138,0.128135859966278,0.0898400768637657,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869703888893127,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.7349980473518372,0.0977247059345245,0.4413285255432129,289.20654296875,289.6499938964844,288.0741882324219,284.04229736328125,289.4468994140625,297.4036865234375,289.22198486328125,1.0,0.19943667948246,1.0,1.0,0.282287061214447,1.0,-0.991753101348877,0.8446903228759766,0.1470627784729004,0.6046109795570374,0.0,0.0,0.0,22.783540725708008,25.0,135.1651153564453,-0.0,93.98978424072266,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088317871094,0.96798437833786,0.2223754227161407,0.1992052048444748,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869703888893127,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055358886719,0.8031911253929138,0.128135859966278,0.0898400768637657,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869703888893127,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.7349980473518372,0.0977247059345245,0.4413285255432129,289.20654296875,289.6499938964844,288.0741882324219,284.04229736328125,289.4468994140625,297.4036865234375,289.22198486328125,1.0,0.19943667948246,1.0,1.0,0.282287061214447,1.0,-0.991753101348877,0.8446903228759766,0.1470627784729004,0.6046109795570374,0.0,0.0,0.0,22.783540725708008,25.0,135.1651153564453,-0.0,93.98978424072266,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.976838767528534,0.2275674939155578,0.2037654519081115,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318786621094,0.5882965922355652,0.050000000745058,0.0480054095387458,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.8076496720314026,0.129533588886261,0.0907719582319259,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318786621094,0.5882965922355652,0.050000000745058,0.0480054095387458,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3441162109375,0.7378132939338684,0.0984053909778595,0.4441597759723663,289.3485717773437,289.75,288.15057373046875,284.0607604980469,289.6685485839844,297.4233703613281,289.3682861328125,1.0,0.2005424052476883,1.0,1.0,0.2979951798915863,1.0,-1.0017259120941162,0.8365637063980103,0.1651621609926223,0.5946232080459595,0.0,0.0,0.0,22.72655487060547,25.0,195.661865234375,-0.0,95.9610824584961,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.976838767528534,0.2275674939155578,0.2037654519081115,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318786621094,0.5882965922355652,0.050000000745058,0.0480054095387458,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.8076496720314026,0.129533588886261,0.0907719582319259,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318786621094,0.5882965922355652,0.050000000745058,0.0480054095387458,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3441162109375,0.7378132939338684,0.0984053909778595,0.4441597759723663,289.3485717773437,289.75,288.15057373046875,284.0607604980469,289.6685485839844,297.4233703613281,289.3682861328125,1.0,0.2005424052476883,1.0,1.0,0.2979951798915863,1.0,-1.0017259120941162,0.8365637063980103,0.1651621609926223,0.5946232080459595,0.0,0.0,0.0,22.72655487060547,25.0,195.661865234375,-0.0,95.9610824584961,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.9815025925636292,0.2303016930818557,0.2061690092086792,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4134826660156,0.5892220735549927,0.050000000745058,0.0480005964636802,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.430419921875,0.8103064298629761,0.1303156465291977,0.0912947356700897,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4134826660156,0.5892220735549927,0.050000000745058,0.0480005964636802,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.427001953125,0.7396440505981445,0.0988107174634933,0.4458550214767456,289.4318542480469,289.75,288.18865966796875,284.0704040527344,289.7823791503906,297.4343566894531,289.4532165527344,1.0,0.2011170238256454,1.0,1.0,0.3058492541313171,1.0,-1.007261037826538,0.8324416875839233,0.1748193055391311,0.5893688797950745,0.0,0.0,0.0,22.670026779174805,25.0,219.66485595703125,-0.0,97.02649688720705,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.524658203125,0.9862515926361084,0.2331240177154541,0.2086519598960876,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5015563964844,0.590315043926239,0.050000000745058,0.0479949563741683,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5196838378906,0.8132200837135315,0.1311519145965576,0.0918551310896873,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5015563964844,0.590315043926239,0.050000000745058,0.0479949563741683,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5160217285156,0.7417594194412231,0.0992597341537475,0.4477421939373016,289.52117919921875,289.8500061035156,288.2267150878906,284.0802917480469,289.8856811523437,297.4459533691406,289.5432434082031,1.0,0.2017115354537964,1.0,1.0,0.3122405409812927,1.0,-1.01316499710083,0.8298215270042419,0.1833434849977493,0.5854726433753967,0.0,0.0,0.0,22.59674072265625,25.0,236.6320953369141,-0.0,98.15193176269533,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7094116210937,0.9957001209259032,0.2389979809522628,0.2138332724571228,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6850891113281,0.5929129123687744,0.050000000745058,0.0479817390441894,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7041931152344,0.8196943402290344,0.1329690366983413,0.0930806100368499,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6850891113281,0.5929129123687744,0.050000000745058,0.0479817390441894,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70037841796875,0.7467662692070007,0.1002783849835395,0.4520686864852905,289.7057189941406,289.95001220703125,288.3025207519531,284.1010131835937,290.09033203125,297.47076416015625,289.7285461425781,1.0,0.2029717117547989,1.0,1.0,0.3250231146812439,1.0,-1.0260052680969238,0.8248947858810425,0.2011105120182037,0.5776035785675049,0.0,0.0,0.0,22.41207695007324,25.0,256.45068359375,-0.0,100.59329986572266,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7094116210937,0.9957001209259032,0.2389979809522628,0.2138332724571228,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6850891113281,0.5929129123687744,0.050000000745058,0.0479817390441894,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7041931152344,0.8196943402290344,0.1329690366983413,0.0930806100368499,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6850891113281,0.5929129123687744,0.050000000745058,0.0479817390441894,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70037841796875,0.7467662692070007,0.1002783849835395,0.4520686864852905,289.7057189941406,289.95001220703125,288.3025207519531,284.1010131835937,290.09033203125,297.47076416015625,289.7285461425781,1.0,0.2029717117547989,1.0,1.0,0.3250231146812439,1.0,-1.0260052680969238,0.8248947858810425,0.2011105120182037,0.5776035785675049,0.0,0.0,0.0,22.41207695007324,25.0,256.45068359375,-0.0,100.59329986572266,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9030456542969,0.9928916692733764,0.2456162720918655,0.2127669304609298,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777770996094,0.5915409922599792,0.050000000745058,0.0479886084794998,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8978576660156,0.821832001209259,0.1349509954452514,0.0944416299462318,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777770996094,0.5915409922599792,0.050000000745058,0.0479886084794998,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938903808594,0.7479502558708191,0.1014390438795089,0.4571497738361358,289.8993225097656,290.04998779296875,288.3780517578125,284.1229858398437,290.2965087890625,297.502197265625,289.9227600097656,1.0,0.2041414231061935,1.0,1.0,0.337805688381195,1.0,-1.032279372215271,0.8142146468162537,0.2180646955966949,0.5656231641769409,0.0,0.0,0.0,22.66022300720215,25.0,269.13751220703125,-0.0,102.41233825683594,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9030456542969,0.9928916692733764,0.2456162720918655,0.2127669304609298,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777770996094,0.5915409922599792,0.050000000745058,0.0479886084794998,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8978576660156,0.821832001209259,0.1349509954452514,0.0944416299462318,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777770996094,0.5915409922599792,0.050000000745058,0.0479886084794998,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938903808594,0.7479502558708191,0.1014390438795089,0.4571497738361358,289.8993225097656,290.04998779296875,288.3780517578125,284.1229858398437,290.2965087890625,297.502197265625,289.9227600097656,1.0,0.2041414231061935,1.0,1.0,0.337805688381195,1.0,-1.032279372215271,0.8142146468162537,0.2180646955966949,0.5656231641769409,0.0,0.0,0.0,22.66022300720215,25.0,269.13751220703125,-0.0,102.41233825683594,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
