time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08721923828125,0.9917678236961364,0.2533632218837738,0.2118993401527404,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0649719238281,0.59147709608078,0.050000000745058,0.0479888953268528,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.8256990313529968,0.1370778232812881,0.0959038212895393,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0649719238281,0.59147709608078,0.050000000745058,0.0479888953268528,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794677734375,0.7508522868156433,0.102745272219181,0.4628529548645019,290.0841064453125,290.1499938964844,288.4532165527344,284.1463317871094,290.4341125488281,297.5470886230469,290.10400390625,1.0,0.2052306681871414,1.0,1.0,0.3432346284389496,1.0,-1.039830446243286,0.8127939105033875,0.2270365208387375,0.5623073577880859,0.0,0.0,0.0,22.75470542907715,25.0,250.25299072265625,-0.0,104.25028228759766,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08721923828125,0.9917678236961364,0.2533632218837738,0.2118993401527404,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0649719238281,0.59147709608078,0.050000000745058,0.0479888953268528,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.8256990313529968,0.1370778232812881,0.0959038212895393,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0649719238281,0.59147709608078,0.050000000745058,0.0479888953268528,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794677734375,0.7508522868156433,0.102745272219181,0.4628529548645019,290.0841064453125,290.1499938964844,288.4532165527344,284.1463317871094,290.4341125488281,297.5470886230469,290.10400390625,1.0,0.2052306681871414,1.0,1.0,0.3432346284389496,1.0,-1.039830446243286,0.8127939105033875,0.2270365208387375,0.5623073577880859,0.0,0.0,0.0,22.75470542907715,25.0,250.25299072265625,-0.0,104.25028228759766,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489929199219,0.991508722305298,0.2614346146583557,0.2111327201128006,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286071777344,0.5920584797859192,0.050000000745058,0.0479859113693237,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24517822265625,0.8304311037063599,0.1392802596092224,0.0974284633994102,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286071777344,0.5920584797859192,0.050000000745058,0.0479859113693237,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24200439453125,0.7547087669372559,0.104144312441349,0.4690256714820862,290.2461853027344,290.25,288.52801513671875,284.1711730957031,290.5654296875,297.59381103515625,290.2645874023437,1.0,0.2063163220882415,1.0,1.0,0.3486635684967041,1.0,-1.048356533050537,0.812221109867096,0.2361354678869247,0.5594392418861389,0.0,0.0,0.0,22.77619361877441,28.0,228.1334381103516,-0.0,106.17864227294922,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489929199219,0.991508722305298,0.2614346146583557,0.2111327201128006,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286071777344,0.5920584797859192,0.050000000745058,0.0479859113693237,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24517822265625,0.8304311037063599,0.1392802596092224,0.0974284633994102,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286071777344,0.5920584797859192,0.050000000745058,0.0479859113693237,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24200439453125,0.7547087669372559,0.104144312441349,0.4690256714820862,290.2461853027344,290.25,288.52801513671875,284.1711730957031,290.5654296875,297.59381103515625,290.2645874023437,1.0,0.2063163220882415,1.0,1.0,0.3486635684967041,1.0,-1.048356533050537,0.812221109867096,0.2361354678869247,0.5594392418861389,0.0,0.0,0.0,22.77619361877441,28.0,228.1334381103516,-0.0,106.17864227294922,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3261413574219,0.991780400276184,0.2655301094055176,0.2119364887475967,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063049316406,0.5914486646652222,0.050000000745058,0.0479889661073684,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.8317835927009583,0.1404029428958892,0.0982094556093216,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063049316406,0.5914486646652222,0.050000000745058,0.0479889661073684,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.7557194828987122,0.1048717200756073,0.4722588956356048,290.32342529296875,290.25,288.5652770996094,284.1841735839844,290.63055419921875,297.61334228515625,290.3412475585937,1.0,0.2073493748903274,1.0,1.0,0.3513780236244201,1.0,-1.0541449785232544,0.8129818439483643,0.2411632239818573,0.5585888028144836,0.0,0.0,0.0,22.91921806335449,28.0,219.8719482421875,-0.0,107.7487335205078,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985900878906,0.9923474788665771,0.2695522606372833,0.2136622220277786,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804931640625,0.5901364088058472,0.050000000745058,0.0479956120252609,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953857421875,0.8323363661766052,0.1415380537509918,0.099002718925476,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804931640625,0.5901364088058472,0.050000000745058,0.0479956120252609,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926696777344,0.7560039162635803,0.1056230142712593,0.4756077229976654,290.396240234375,290.3500061035156,288.6024475097656,284.1976013183594,290.6546936035156,297.6240539550781,290.4111022949219,1.0,0.2086767852306366,1.0,1.0,0.3497605919837951,1.0,-1.061202883720398,0.8198267221450806,0.2413761913776397,0.5634562373161316,0.0,0.0,0.0,23.169279098510746,31.0,200.03114318847656,-0.0,109.82331085205078,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940610527992249,0.2772025167942047,0.2193475812673568,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857827067375183,0.050000000745058,0.0480181612074375,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8314208388328552,0.1437888294458389,0.1005980521440506,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857827067375183,0.050000000745058,0.0480181612074375,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7547518610954285,0.1071399375796318,0.4825173616409302,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6314392089844,290.51031494140625,1.0,0.2121285498142242,1.0,1.0,0.3465256989002228,1.0,-1.0782876014709473,0.8364297747612,0.2418578565120697,0.5753269791603088,0.0,0.0,0.0,23.9411563873291,34.0,146.74533081054688,-0.0,115.25056457519533,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940610527992249,0.2772025167942047,0.2193475812673568,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857827067375183,0.050000000745058,0.0480181612074375,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8314208388328552,0.1437888294458389,0.1005980521440506,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857827067375183,0.050000000745058,0.0480181612074375,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7547518610954285,0.1071399375796318,0.4825173616409302,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6314392089844,290.51031494140625,1.0,0.2121285498142242,1.0,1.0,0.3465256989002228,1.0,-1.0782876014709473,0.8364297747612,0.2418578565120697,0.5753269791603088,0.0,0.0,0.0,23.9411563873291,34.0,146.74533081054688,-0.0,115.25056457519533,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961503744125366,0.2842294573783874,0.2276545912027359,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5793265700340271,0.050000000745058,0.0480530560016632,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279770016670227,0.1459697186946869,0.1021595150232315,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5793265700340271,0.050000000745058,0.0480530560016632,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511791586875916,0.1086119264364242,0.489353209733963,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152404785156,297.62939453125,290.5852355957031,1.0,0.2164934426546096,1.0,1.0,0.3432908356189728,1.0,-1.0984196662902832,0.8553056120872498,0.243114098906517,0.588792622089386,0.0,0.0,0.0,25.06770133972168,37.0,109.80384063720705,-0.0,122.24671173095705,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961503744125366,0.2842294573783874,0.2276545912027359,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5793265700340271,0.050000000745058,0.0480530560016632,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279770016670227,0.1459697186946869,0.1021595150232315,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5793265700340271,0.050000000745058,0.0480530560016632,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511791586875916,0.1086119264364242,0.489353209733963,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152404785156,297.62939453125,290.5852355957031,1.0,0.2164934426546096,1.0,1.0,0.3432908356189728,1.0,-1.0984196662902832,0.8553056120872498,0.243114098906517,0.588792622089386,0.0,0.0,0.0,25.06770133972168,37.0,109.80384063720705,-0.0,122.24671173095705,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.9980087876319884,0.2910318672657013,0.2374951839447021,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5715112686157227,0.050000000745058,0.0480978526175022,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8232337832450867,0.1484282165765762,0.1038239896297454,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5715112686157227,0.050000000745058,0.0480978526175022,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7465585470199585,0.1103750467300415,0.4969066083431244,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.7504272460937,297.6236572265625,290.6458435058594,1.0,0.2216249406337738,1.0,1.0,0.3404510617256164,1.0,-1.121401309967041,0.8757882714271545,0.2456130087375641,0.6034465432167053,0.0,0.0,0.0,26.489940643310547,25.0,87.4996109008789,-0.0,130.77281188964844,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.9980087876319884,0.2910318672657013,0.2374951839447021,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5715112686157227,0.050000000745058,0.0480978526175022,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8232337832450867,0.1484282165765762,0.1038239896297454,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5715112686157227,0.050000000745058,0.0480978526175022,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7465585470199585,0.1103750467300415,0.4969066083431244,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.7504272460937,297.6236572265625,290.6458435058594,1.0,0.2216249406337738,1.0,1.0,0.3404510617256164,1.0,-1.121401309967041,0.8757882714271545,0.2456130087375641,0.6034465432167053,0.0,0.0,0.0,26.489940643310547,25.0,87.4996109008789,-0.0,130.77281188964844,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970530271530152,0.2990715801715851,0.2320034056901931,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5758959054946899,0.050000000745058,0.0480722151696682,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330240249633789,0.1513523757457733,0.1057736054062843,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5758959054946899,0.050000000745058,0.0480722151696682,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7558599710464478,0.1126648411154747,0.5064928531646729,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,290.78277587890625,297.6275939941406,290.6972961425781,1.0,0.2211282700300216,1.0,1.0,0.3376112878322601,1.0,-1.1286040544509888,0.8848170638084412,0.2437869161367416,0.6106287837028503,0.0,0.0,0.0,25.93318748474121,28.0,72.31523895263672,-0.0,131.5850067138672,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970530271530152,0.2990715801715851,0.2320034056901931,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5758959054946899,0.050000000745058,0.0480722151696682,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330240249633789,0.1513523757457733,0.1057736054062843,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5758959054946899,0.050000000745058,0.0480722151696682,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7558599710464478,0.1126648411154747,0.5064928531646729,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,290.78277587890625,297.6275939941406,290.6972961425781,1.0,0.2211282700300216,1.0,1.0,0.3376112878322601,1.0,-1.1286040544509888,0.8848170638084412,0.2437869161367416,0.6106287837028503,0.0,0.0,0.0,25.93318748474121,28.0,72.31523895263672,-0.0,131.5850067138672,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.71563720703125,0.996473491191864,0.3039849102497101,0.2291402667760849,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781580805778503,0.050000000745058,0.0480593740940094,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71466064453125,0.8382862210273743,0.152949571609497,0.1068480089306831,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781580805778503,0.050000000745058,0.0480593740940094,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138061523437,0.7610965371131897,0.1139950901269912,0.5121129155158997,290.7148742675781,290.54998779296875,288.9333190917969,284.3368835449219,290.8007507324219,297.6377868652344,290.71978759765625,1.0,0.2215284407138824,1.0,1.0,0.3361914157867431,1.0,-1.1331672668457031,0.8900482654571533,0.2431189864873886,0.6146473288536072,0.0,0.0,0.0,25.66533660888672,28.0,66.93685150146484,-0.0,132.26739501953125,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375183105469,0.9961344003677368,0.3090691864490509,0.2275817096233368,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.5793827772140503,0.050000000745058,0.0480524897575378,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.8425276875495911,0.1546207815408706,0.1079831793904304,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.5793827772140503,0.050000000745058,0.0480524897575378,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.7655083537101746,0.1154368892312049,0.5182936191558838,290.73681640625,290.45001220703125,288.9700012207031,284.3540954589844,290.8146667480469,297.6492004394531,290.7413635253906,1.0,0.2223076671361923,1.0,1.0,0.33409583568573,1.0,-1.1400597095489502,0.8978164792060852,0.2422432452440261,0.6207667589187622,0.0,0.0,0.0,25.581472396850582,31.0,62.16435241699219,-0.0,133.92686462402344,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.9959118962287904,0.319449782371521,0.2265984714031219,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801527500152588,0.050000000745058,0.0480481162667274,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8494282364845276,0.1581500917673111,0.1104001924395561,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801527500152588,0.050000000745058,0.0480481162667274,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731603384017944,0.1186041012406349,0.5320605635643005,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.7790222167969,1.0,0.2248911410570144,1.0,1.0,0.3299046754837036,1.0,-1.1582924127578735,0.9167495369911194,0.2415428757667541,0.6355848908424377,0.0,0.0,0.0,25.716365814208984,34.0,53.636173248291016,-0.0,139.09854125976562,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.9959118962287904,0.319449782371521,0.2265984714031219,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801527500152588,0.050000000745058,0.0480481162667274,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8494282364845276,0.1581500917673111,0.1104001924395561,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801527500152588,0.050000000745058,0.0480481162667274,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731603384017944,0.1186041012406349,0.5320605635643005,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.7790222167969,1.0,0.2248911410570144,1.0,1.0,0.3299046754837036,1.0,-1.1582924127578735,0.9167495369911194,0.2415428757667541,0.6355848908424377,0.0,0.0,0.0,25.716365814208984,34.0,53.636173248291016,-0.0,139.09854125976562,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962816834449768,0.3298827409744262,0.2282480597496032,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788586735725403,0.050000000745058,0.0480551570653915,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8542106747627258,0.1618917286396026,0.112980417907238,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788586735725403,0.050000000745058,0.0480551570653915,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7791135907173157,0.122083194553852,0.5473638772964478,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6921081542969,290.8145446777344,1.0,0.2286910414695739,1.0,1.0,0.3257135152816772,1.0,-1.1817530393600464,0.9395822286605836,0.2421707659959793,0.6533616185188293,0.0,0.0,0.0,26.22049331665039,37.0,49.81391143798828,-0.0,146.62289428710938,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962816834449768,0.3298827409744262,0.2282480597496032,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788586735725403,0.050000000745058,0.0480551570653915,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8542106747627258,0.1618917286396026,0.112980417907238,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788586735725403,0.050000000745058,0.0480551570653915,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7791135907173157,0.122083194553852,0.5473638772964478,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6921081542969,290.8145446777344,1.0,0.2286910414695739,1.0,1.0,0.3257135152816772,1.0,-1.1817530393600464,0.9395822286605836,0.2421707659959793,0.6533616185188293,0.0,0.0,0.0,26.22049331665039,37.0,49.81391143798828,-0.0,146.62289428710938,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970880150794984,0.3401923477649688,0.2321832627058029,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757512450218201,0.050000000745058,0.048072550445795,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569847941398621,0.1657861173152923,0.1156921684741973,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757512450218201,0.050000000745058,0.048072550445795,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7833651304244995,0.1257966011762619,0.5638813376426697,290.8132629394531,290.1083984375,289.19000244140625,284.4635009765625,290.7787780761719,297.7093811035156,290.8097229003906,1.0,0.2335450500249862,1.0,1.0,0.3068919479846954,1.0,-1.20959734916687,0.9848872423171996,0.2247101366519928,0.6927099823951721,0.0,0.0,0.0,27.06253433227539,40.0,-7.13312292098999,-0.0,156.4110107421875,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970880150794984,0.3401923477649688,0.2321832627058029,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757512450218201,0.050000000745058,0.048072550445795,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569847941398621,0.1657861173152923,0.1156921684741973,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757512450218201,0.050000000745058,0.048072550445795,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7833651304244995,0.1257966011762619,0.5638813376426697,290.8132629394531,290.1083984375,289.19000244140625,284.4635009765625,290.7787780761719,297.7093811035156,290.8097229003906,1.0,0.2335450500249862,1.0,1.0,0.3068919479846954,1.0,-1.20959734916687,0.9848872423171996,0.2247101366519928,0.6927099823951721,0.0,0.0,0.0,27.06253433227539,40.0,-7.13312292098999,-0.0,156.4110107421875,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649230957031,0.9981311559677124,0.3500723540782928,0.2382919490337371,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.77215576171875,0.5708669424057007,0.050000000745058,0.0481009222567081,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.8574713468551636,0.1696638911962509,0.1184270679950714,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77215576171875,0.5708669424057007,0.050000000745058,0.0481009222567081,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.76678466796875,0.7855798602104187,0.1295935660600662,0.5809860825538635,290.76568603515625,289.93438720703125,289.2633361816406,284.5023193359375,290.6836242675781,297.7215881347656,290.7601013183594,1.0,0.2392886281013488,1.0,1.0,0.2880703806877136,1.0,-1.240810751914978,1.0332272052764893,0.2075835913419723,0.7344576120376587,0.0,0.0,0.0,28.243955612182617,43.0,-56.508819580078125,-0.0,168.3614044189453,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649230957031,0.9981311559677124,0.3500723540782928,0.2382919490337371,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.77215576171875,0.5708669424057007,0.050000000745058,0.0481009222567081,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.8574713468551636,0.1696638911962509,0.1184270679950714,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77215576171875,0.5708669424057007,0.050000000745058,0.0481009222567081,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.76678466796875,0.7855798602104187,0.1295935660600662,0.5809860825538635,290.76568603515625,289.93438720703125,289.2633361816406,284.5023193359375,290.6836242675781,297.7215881347656,290.7601013183594,1.0,0.2392886281013488,1.0,1.0,0.2880703806877136,1.0,-1.240810751914978,1.0332272052764893,0.2075835913419723,0.7344576120376587,0.0,0.0,0.0,28.243955612182617,43.0,-56.508819580078125,-0.0,168.3614044189453,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.9986497759819032,0.3548351228237152,0.2420561164617538,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427978515625,0.5678197741508484,0.050000000745058,0.048119269311428,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.85688316822052,0.1715835779905319,0.1197845935821533,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427978515625,0.5678197741508484,0.050000000745058,0.048119269311428,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366638183594,0.7859195470809937,0.1315024942159652,0.589622437953949,290.7354736328125,289.8970031738281,289.29998779296875,284.5221252441406,290.6404724121094,297.725341796875,290.7293701171875,1.0,0.2424425482749939,1.0,1.0,0.2786595821380615,1.0,-1.2573686838150024,1.0580430030822754,0.199325680732727,0.7558009624481201,0.0,0.0,0.0,28.95969009399414,43.0,-71.751220703125,-0.0,175.1094970703125,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976928710937,0.9990000128746032,0.3594823777675628,0.2461945563554763,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084350585937,0.5644376873970032,0.050000000745058,0.0481402575969696,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69927978515625,0.855825662612915,0.1734899878501892,0.1211353093385696,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084350585937,0.5644376873970032,0.050000000745058,0.0481402575969696,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.7858110666275024,0.1334121078252792,0.5982869863510132,290.6988830566406,289.7633361816406,289.336669921875,284.542236328125,290.5594177246094,297.72467041015625,290.6898498535156,1.0,0.2457577437162399,1.0,1.0,0.2633780539035797,1.0,-1.2744081020355225,1.089910626411438,0.1844975054264068,0.7840844392776489,0.0,0.0,0.0,29.75518226623535,46.0,-97.39469909667967,-0.0,182.3537139892578,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9990000128746032,0.3683158755302429,0.2554851770401001,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5567455291748047,0.050000000745058,0.0481906533241272,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.585693359375,0.852324366569519,0.1771925985813141,0.1237845197319984,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5567455291748047,0.050000000745058,0.0481906533241272,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873413085937,0.7842310667037964,0.1371745765209198,0.6154982447624207,290.58514404296875,289.59521484375,289.4100036621094,284.5832214355469,290.4056396484375,297.7178955078125,290.5738525390625,1.0,0.2527979016304016,1.0,1.0,0.2328149676322937,1.0,-1.309520602226257,1.1536321640014648,0.1558884680271148,0.8404566049575806,0.0,0.0,0.0,31.588388442993164,49.0,-147.00155639648438,-0.0,198.2621307373047,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9990000128746032,0.3683158755302429,0.2554851770401001,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5567455291748047,0.050000000745058,0.0481906533241272,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.585693359375,0.852324366569519,0.1771925985813141,0.1237845197319984,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5567455291748047,0.050000000745058,0.0481906533241272,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873413085937,0.7842310667037964,0.1371745765209198,0.6154982447624207,290.58514404296875,289.59521484375,289.4100036621094,284.5832214355469,290.4056396484375,297.7178955078125,290.5738525390625,1.0,0.2527979016304016,1.0,1.0,0.2328149676322937,1.0,-1.309520602226257,1.1536321640014648,0.1558884680271148,0.8404566049575806,0.0,0.0,0.0,31.588388442993164,49.0,-147.00155639648438,-0.0,198.2621307373047,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623107910156,0.9990000128746032,0.3765516579151153,0.2658508121967315,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4784851074219,0.548130214214325,0.050000000745058,0.0482521466910839,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4644470214844,0.8472617864608765,0.1807296723127365,0.1263238042593002,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4784851074219,0.548130214214325,0.050000000745058,0.0482521466910839,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46600341796875,0.7810619473457336,0.1408357322216034,0.6323170065879822,290.4638977050781,289.42999267578125,289.4833374023437,284.6252746582031,290.28375244140625,297.7049560546875,290.4532165527344,1.0,0.2602564990520477,1.0,1.0,0.2022518813610077,1.0,-1.345347881317139,1.2151867151260376,0.1301611810922622,0.8945476412773132,0.0,0.0,0.0,33.731529235839844,52.0,-161.45584106445312,-0.0,215.9151763916016,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623107910156,0.9990000128746032,0.3765516579151153,0.2658508121967315,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4784851074219,0.548130214214325,0.050000000745058,0.0482521466910839,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4644470214844,0.8472617864608765,0.1807296723127365,0.1263238042593002,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4784851074219,0.548130214214325,0.050000000745058,0.0482521466910839,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46600341796875,0.7810619473457336,0.1408357322216034,0.6323170065879822,290.4638977050781,289.42999267578125,289.4833374023437,284.6252746582031,290.28375244140625,297.7049560546875,290.4532165527344,1.0,0.2602564990520477,1.0,1.0,0.2022518813610077,1.0,-1.345347881317139,1.2151867151260376,0.1301611810922622,0.8945476412773132,0.0,0.0,0.0,33.731529235839844,52.0,-161.45584106445312,-0.0,215.9151763916016,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3384704589844,0.9990000128746032,0.3842943906784057,0.2769808173179626,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35577392578125,0.5392230153083801,0.050000000745058,0.0483225099742412,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3407592773437,0.8414457440376282,0.1841651946306228,0.1287884712219238,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35577392578125,0.5392230153083801,0.050000000745058,0.0483225099742412,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34234619140625,0.7770224213600159,0.1444229781627655,0.6488146781921387,290.34014892578125,289.2677307128906,289.5566711425781,284.6683654785156,290.154541015625,297.6925964355469,290.3291320800781,1.0,0.2680063545703888,1.0,1.0,0.1632820963859558,1.0,-1.3816401958465576,1.28093421459198,0.1007059887051582,0.9527311325073242,0.0,0.0,0.0,36.127071380615234,55.0,-170.8490753173828,-0.0,235.20396423339844,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3384704589844,0.9990000128746032,0.3842943906784057,0.2769808173179626,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35577392578125,0.5392230153083801,0.050000000745058,0.0483225099742412,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3407592773437,0.8414457440376282,0.1841651946306228,0.1287884712219238,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35577392578125,0.5392230153083801,0.050000000745058,0.0483225099742412,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34234619140625,0.7770224213600159,0.1444229781627655,0.6488146781921387,290.34014892578125,289.2677307128906,289.5566711425781,284.6683654785156,290.154541015625,297.6925964355469,290.3291320800781,1.0,0.2680063545703888,1.0,1.0,0.1632820963859558,1.0,-1.3816401958465576,1.28093421459198,0.1007059887051582,0.9527311325073242,0.0,0.0,0.0,36.127071380615234,55.0,-170.8490753173828,-0.0,235.20396423339844,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.177490234375,0.9990000128746032,0.3914849162101745,0.2886664867401123,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.530518651008606,0.050000000745058,0.048399556428194,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18145751953125,0.8354278206825256,0.1874873489141464,0.1311898231506347,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.530518651008606,0.050000000745058,0.048399556428194,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839599609375,0.7726447582244873,0.1479211896657943,0.6650003790855408,290.1803894042969,289.1083984375,289.6300048828125,284.7124328613281,289.89727783203125,297.682373046875,290.1615905761719,1.0,0.2759524583816528,1.0,1.0,0.1243123114109039,1.0,-1.4181652069091797,1.3731037378311155,0.0450614467263221,1.037182092666626,0.0,0.0,0.0,38.724159240722656,58.0,-236.4745178222656,-0.0,256.0367736816406,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.177490234375,0.9990000128746032,0.3914849162101745,0.2886664867401123,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.530518651008606,0.050000000745058,0.048399556428194,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18145751953125,0.8354278206825256,0.1874873489141464,0.1311898231506347,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.530518651008606,0.050000000745058,0.048399556428194,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839599609375,0.7726447582244873,0.1479211896657943,0.6650003790855408,290.1803894042969,289.1083984375,289.6300048828125,284.7124328613281,289.89727783203125,297.682373046875,290.1615905761719,1.0,0.2759524583816528,1.0,1.0,0.1243123114109039,1.0,-1.4181652069091797,1.3731037378311155,0.0450614467263221,1.037182092666626,0.0,0.0,0.0,38.724159240722656,58.0,-236.4745178222656,-0.0,256.0367736816406,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
