time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039900,297.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662536621094,0.9990000128746032,0.3947277069091797,0.294765442609787,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.526243269443512,0.050000000745058,0.0484410375356674,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703125,0.832243800163269,0.1890340000391006,0.1323312222957611,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.526243269443512,0.050000000745058,0.0484410375356674,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728759765625,0.7702428102493286,0.1495818495750427,0.672803521156311,290.0692138671875,289.0746765136719,289.6666564941406,284.7348327636719,289.7847595214844,297.6771545410156,290.05096435546875,1.0,0.2799675464630127,1.0,1.0,0.1048274263739585,1.0,-1.4363240003585815,1.4162522554397583,0.0200717262923717,1.0765042304992676,0.0,0.0,0.0,40.10300064086914,58.0,-266.0306396484375,-0.0,266.9696350097656,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987456560134887,0.2765561640262604,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795227050781,0.7195517420768738,0.1337228864431381,0.1074497029185295,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8511831760406494,0.1905708461999893,0.1333080381155014,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.5395478010177612,0.050000000745058,0.0483189858496189,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736328125,0.789848804473877,0.1512375771999359,0.6796153783798218,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,289.7404479980469,297.6697692871094,289.9573059082031,1.0,0.2851166427135467,1.0,1.0,0.0846567675471305,1.0,-1.4944627285003662,1.4876912832260132,0.0067714764736592,1.1353940963745115,0.0,0.0,0.0,38.05683135986328,78.0,-253.3714904785156,-0.0,287.1311950683594,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4074003398418426,0.3022139072418213,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7364424467086792,0.1323566436767578,0.1265452057123184,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8320352435112,0.1936346590518951,0.1355659365653991,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5212634801864624,0.050000000745058,0.0484919883310794,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7721346020698547,0.1544049233198166,0.6948480606079102,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6654663085937,289.8684387207031,1.0,0.3020521104335785,1.0,1.0,0.0443154536187648,1.0,-1.569419264793396,1.5691193342208862,0.0003000200667884,1.2015604972839355,0.0,0.0,0.0,43.8814582824707,81.0,-140.84178161621094,-0.0,337.6703491210937,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4074003398418426,0.3022139072418213,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7364424467086792,0.1323566436767578,0.1265452057123184,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8320352435112,0.1936346590518951,0.1355659365653991,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5212634801864624,0.050000000745058,0.0484919883310794,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7721346020698547,0.1544049233198166,0.6948480606079102,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6654663085937,289.8684387207031,1.0,0.3020521104335785,1.0,1.0,0.0443154536187648,1.0,-1.569419264793396,1.5691193342208862,0.0003000200667884,1.2015604972839355,0.0,0.0,0.0,43.8814582824707,81.0,-140.84178161621094,-0.0,337.6703491210937,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4116394817829132,0.3325018286705017,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160723209381104,0.133464515209198,0.127242624759674,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119965195655823,0.1969964802265167,0.1380120366811752,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5036041736602783,0.050000000745058,0.0487163662910461,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534734010696411,0.1575566381216049,0.7099857330322266,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.6455383300781,289.8597412109375,1.0,0.3168032169342041,1.0,1.0,0.003974141087383,1.0,-1.628007411956787,1.6280032396316528,4.14066153098247e-06,1.2483289241790771,0.0,0.0,0.0,50.74324417114258,84.0,-39.79978942871094,-0.0,386.7010803222656,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4116394817829132,0.3325018286705017,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160723209381104,0.133464515209198,0.127242624759674,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119965195655823,0.1969964802265167,0.1380120366811752,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5036041736602783,0.050000000745058,0.0487163662910461,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534734010696411,0.1575566381216049,0.7099857330322266,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.6455383300781,289.8597412109375,1.0,0.3168032169342041,1.0,1.0,0.003974141087383,1.0,-1.628007411956787,1.6280032396316528,4.14066153098247e-06,1.2483289241790771,0.0,0.0,0.0,50.74324417114258,84.0,-39.79978942871094,-0.0,386.7010803222656,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4154005944728851,0.356810599565506,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037535309791565,0.1363230496644973,0.1297799199819564,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7980416417121887,0.2007318288087844,0.1406945139169693,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917609393596649,0.050000000745058,0.0489119030535221,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418506741523743,0.1608833819627761,0.7255661487579346,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.627197265625,289.8884582519531,1.0,0.3300400376319885,1.0,1.0,0.002384484745562,1.0,-1.6824016571044922,1.682398557662964,3.1119272989599267e-06,1.2913484573364258,0.0,0.0,0.0,56.83414459228516,72.0,22.706886291503903,-0.0,434.36419677734375,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4154005944728851,0.356810599565506,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037535309791565,0.1363230496644973,0.1297799199819564,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7980416417121887,0.2007318288087844,0.1406945139169693,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917609393596649,0.050000000745058,0.0489119030535221,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418506741523743,0.1608833819627761,0.7255661487579346,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.627197265625,289.8884582519531,1.0,0.3300400376319885,1.0,1.0,0.002384484745562,1.0,-1.6824016571044922,1.682398557662964,3.1119272989599267e-06,1.2913484573364258,0.0,0.0,0.0,56.83414459228516,72.0,22.706886291503903,-0.0,434.36419677734375,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206282496452331,0.3638235926628113,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056068181991577,0.1402450799942016,0.1333218961954116,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.798149824142456,0.2048037201166153,0.1435164809226989,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4885663986206054,0.050000000745058,0.0489706508815288,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424173355102539,0.1644840538501739,0.741630494594574,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3362279832363128,1.0,1.0,0.0007948282291181,1.0,-1.7178364992141724,1.7178338766098022,2.658013727341313e-06,1.319535255432129,0.0,0.0,0.0,59.0943603515625,60.0,59.05026626586914,-0.0,461.939697265625,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206282496452331,0.3638235926628113,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056068181991577,0.1402450799942016,0.1333218961954116,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.798149824142456,0.2048037201166153,0.1435164809226989,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4885663986206054,0.050000000745058,0.0489706508815288,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424173355102539,0.1644840538501739,0.741630494594574,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3362279832363128,1.0,1.0,0.0007948282291181,1.0,-1.7178364992141724,1.7178338766098022,2.658013727341313e-06,1.319535255432129,0.0,0.0,0.0,59.0943603515625,60.0,59.05026626586914,-0.0,461.939697265625,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247518479824066,0.3471681773662567,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201287150382996,0.1425327062606811,0.1352270692586898,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134446144104004,0.2070064842700958,0.144896000623703,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6129433512687683,0.1338179260492324,0.0837934464216232,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561562061309814,0.1664649546146392,0.7494655251502991,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.624267578125,289.96636962890625,1.0,0.3379567265510559,1.0,1.0,0.0,1.0,-1.7529170513153076,1.752914547920227,2.500892605894478e-06,1.3461836576461792,0.0,0.0,0.0,56.32516479492188,60.0,69.71052551269531,-0.0,475.3223876953125,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.43186154961586,0.3262262642383575,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7376552820205688,0.1449975371360778,0.1373265385627746,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8320709466934204,0.209308385848999,0.1463574916124344,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175242900848389,0.1334883421659469,0.125629037618637,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7748607993125916,0.1685664355754852,0.757919192314148,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360168457031,289.9994812011719,1.0,0.3394771218299866,1.0,1.0,0.0,1.0,-1.7925125360488892,1.7925100326538086,2.596240847196896e-06,1.3783667087554932,0.0,0.0,0.0,53.0635986328125,63.0,80.18773651123047,-0.0,490.45843505859375,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454740881919861,0.3240759968757629,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.06103515625,0.7472384572029114,0.1502327919006347,0.1421480625867843,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395401835441589,0.2140491604804992,0.1496069133281707,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217426896095276,0.1331053674221038,0.127134770154953,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832472324371338,0.1729399561882019,0.7771146893501282,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6727294921875,290.06756591796875,1.0,0.3442000448703766,1.0,1.0,0.0,1.0,-1.8244755268096924,1.8244729042053225,2.687359028641368e-06,1.4035264253616333,0.0,0.0,0.0,53.3841552734375,66.0,91.27000427246094,-0.0,512.2506713867188,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454740881919861,0.3240759968757629,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.06103515625,0.7472384572029114,0.1502327919006347,0.1421480625867843,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395401835441589,0.2140491604804992,0.1496069133281707,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217426896095276,0.1331053674221038,0.127134770154953,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832472324371338,0.1729399561882019,0.7771146893501282,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6727294921875,290.06756591796875,1.0,0.3442000448703766,1.0,1.0,0.0,1.0,-1.8244755268096924,1.8244729042053225,2.687359028641368e-06,1.4035264253616333,0.0,0.0,0.0,53.3841552734375,66.0,91.27000427246094,-0.0,512.2506713867188,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576782882213592,0.324104368686676,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559894919395447,0.1558918952941894,0.1473998576402664,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.8455829620361328,0.2190490216016769,0.1530467271804809,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13140869140625,0.7242143750190735,0.1351150274276733,0.1285481005907058,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.790265679359436,0.1776030659675598,0.797686755657196,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7092590332031,290.1385803222656,1.0,0.3499379158020019,1.0,1.0,0.0,1.0,-1.861342191696167,1.8613393306732176,2.794717374854372e-06,1.4324994087219238,0.0,0.0,0.0,54.25579071044922,69.0,97.15472412109376,-0.0,539.81591796875,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576782882213592,0.324104368686676,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559894919395447,0.1558918952941894,0.1473998576402664,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.8455829620361328,0.2190490216016769,0.1530467271804809,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13140869140625,0.7242143750190735,0.1351150274276733,0.1285481005907058,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.790265679359436,0.1776030659675598,0.797686755657196,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7092590332031,290.1385803222656,1.0,0.3499379158020019,1.0,1.0,0.0,1.0,-1.861342191696167,1.8613393306732176,2.794717374854372e-06,1.4324994087219238,0.0,0.0,0.0,54.25579071044922,69.0,97.15472412109376,-0.0,539.81591796875,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4696203172206878,0.3248910903930664,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.764708936214447,0.1618929207324981,0.1529961824417114,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512635231018066,0.2242746651172638,0.1566525995731353,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.7287417054176331,0.1385238766670227,0.1314843297004699,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969417572021484,0.1825236976146698,0.8194634318351746,290.2065734863281,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.74188232421875,290.21148681640625,1.0,0.35657399892807,1.0,1.0,0.0,1.0,-1.903009414672852,1.9030065536499023,2.9189807264629053e-06,1.4652130603790283,0.0,0.0,0.0,55.410888671875,72.0,100.4367446899414,-0.0,572.6998291015625,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4696203172206878,0.3248910903930664,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.764708936214447,0.1618929207324981,0.1529961824417114,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512635231018066,0.2242746651172638,0.1566525995731353,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.7287417054176331,0.1385238766670227,0.1314843297004699,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969417572021484,0.1825236976146698,0.8194634318351746,290.2065734863281,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.74188232421875,290.21148681640625,1.0,0.35657399892807,1.0,1.0,0.0,1.0,-1.903009414672852,1.9030065536499023,2.9189807264629053e-06,1.4652130603790283,0.0,0.0,0.0,55.410888671875,72.0,100.4367446899414,-0.0,572.6998291015625,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816374778747558,0.3264431059360504,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732200026512146,0.168188601732254,0.1588857173919677,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8565163612365723,0.2297056913375854,0.1604084372520446,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342276573181152,0.142819344997406,0.1353659331798553,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031936287879944,0.1876852959394455,0.8423618078231812,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701416015625,290.28546142578125,1.0,0.3639768660068512,1.0,1.0,0.0,1.0,-1.9486113786697388,1.9486083984375,3.0584910746256355e-06,1.5009742975234983,0.0,0.0,0.0,56.83917617797852,75.0,102.25186920166016,-0.0,610.7235107421875,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816374778747558,0.3264431059360504,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732200026512146,0.168188601732254,0.1588857173919677,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8565163612365723,0.2297056913375854,0.1604084372520446,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342276573181152,0.142819344997406,0.1353659331798553,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031936287879944,0.1876852959394455,0.8423618078231812,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701416015625,290.28546142578125,1.0,0.3639768660068512,1.0,1.0,0.0,1.0,-1.9486113786697388,1.9486083984375,3.0584910746256355e-06,1.5009742975234983,0.0,0.0,0.0,56.83917617797852,75.0,102.25186920166016,-0.0,610.7235107421875,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4877078533172607,0.3274717926979065,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773788571357727,0.1714369803667068,0.1619294583797454,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589956164360046,0.2324936538934707,0.1623388230800628,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.737169086933136,0.145207792520523,0.1375582963228225,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061689138412476,0.1903514862060547,0.8542075753211975,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679271936416626,1.0,1.0,0.0,1.0,-1.9726769924163816,1.9726738929748533,3.1335764560935786e-06,1.519829034805298,0.0,0.0,0.0,57.64687728881836,75.0,102.8249969482422,-0.0,631.6196899414062,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4938265681266784,0.3286462724208832,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814721465110779,0.1747490316629409,0.1650353372097015,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613899350166321,0.2353284358978271,0.1643028408288955,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7402003407478333,0.1477262824773788,0.1398846060037613,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8090102076530457,0.1930723935365677,0.8663066625595093,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948913574219,290.3600158691406,1.0,0.372024804353714,1.0,1.0,0.0,1.0,-1.9974981546401973,1.99749493598938,3.2120644846145296e-06,1.539263129234314,0.0,0.0,0.0,58.51188659667969,78.0,103.2479248046875,-0.0,653.7613525390625,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002451539039612,0.3300026953220367,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856637239456177,0.1782596558332443,0.1683296710252761,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.863803505897522,0.2383258491754531,0.1663806736469268,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434308528900146,0.1504668593406677,0.1424278169870376,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118299841880798,0.1959590315818786,0.8791524767875671,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764314949512481,1.0,1.0,0.0,1.0,-2.02405858039856,2.024055242538452,3.2972166081890464e-06,1.5600452423095703,0.0,0.0,0.0,59.46823501586914,78.0,103.5685043334961,-0.0,678.110107421875,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5062208771705627,0.3313568830490112,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894779443740845,0.181557297706604,0.1714256703853607,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659754395484924,0.2411357164382934,0.1683292388916015,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464703321456909,0.1530918478965759,0.1448716223239898,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143367171287537,0.1986726224422454,0.8912354707717896,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8170166015625,290.43487548828125,1.0,0.3806161880493164,1.0,1.0,0.0,1.0,-2.049188137054444,2.049184799194336,3.378881274329615e-06,1.5796949863433838,0.0,0.0,0.0,60.39780807495117,81.0,103.78581237792967,-0.0,701.7649536132812,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188385248184204,0.3344206213951111,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972856163978577,0.188601866364479,0.1780432909727096,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703839182853699,0.2471227794885635,0.1724829375743866,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529706358909607,0.1588242053985595,0.1502264738082885,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193575739860535,0.204475000500679,0.9170905351638794,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373413085937,290.5099182128906,1.0,0.3896630108356476,1.0,1.0,0.0,1.0,-2.1032848358154297,2.103281259536743,3.558306843842729e-06,1.6219539642333984,0.0,0.0,0.0,62.46440505981445,84.0,104.06537628173828,-0.0,754.7086181640625,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188385248184204,0.3344206213951111,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972856163978577,0.188601866364479,0.1780432909727096,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703839182853699,0.2471227794885635,0.1724829375743866,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529706358909607,0.1588242053985595,0.1502264738082885,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193575739860535,0.204475000500679,0.9170905351638794,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373413085937,290.5099182128906,1.0,0.3896630108356476,1.0,1.0,0.0,1.0,-2.1032848358154297,2.103281259536743,3.558306843842729e-06,1.6219539642333984,0.0,0.0,0.0,62.46440505981445,84.0,104.06537628173828,-0.0,754.7086181640625,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316948890686035,0.3376961648464203,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049505352973938,0.195874348282814,0.1848782449960708,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8747214674949646,0.2532863020896911,0.1767604649066925,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596825361251831,0.164865493774414,0.155886098742485,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242313265800476,0.2104706317186355,0.9438233971595764,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564453125,290.58502197265625,1.0,0.3990905284881592,1.0,1.0,0.0,1.0,-2.159468173980713,2.159464359283448,3.749887582671363e-06,1.6657869815826416,0.0,0.0,0.0,64.6820068359375,87.0,104.19869995117188,-0.0,812.6019287109375,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316948890686035,0.3376961648464203,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049505352973938,0.195874348282814,0.1848782449960708,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8747214674949646,0.2532863020896911,0.1767604649066925,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596825361251831,0.164865493774414,0.155886098742485,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242313265800476,0.2104706317186355,0.9438233971595764,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564453125,290.58502197265625,1.0,0.3990905284881592,1.0,1.0,0.0,1.0,-2.159468173980713,2.159464359283448,3.749887582671363e-06,1.6657869815826416,0.0,0.0,0.0,64.6820068359375,87.0,104.19869995117188,-0.0,812.6019287109375,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5448070764541626,0.3410558402538299,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123537302017212,0.2033698111772537,0.1919242739677429,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790874481201172,0.2596249580383301,0.1811599731445312,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7666127681732178,0.1711800694465637,0.1618113666772842,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290860056877136,0.2166539877653122,0.9714015126228333,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.8747863769531,290.6601257324219,1.0,0.4088387489318847,1.0,1.0,0.0,1.0,-2.217489957809448,2.2174861431121826,3.953324267058633e-06,1.7109994888305664,0.0,0.0,0.0,67.02384185791016,105.0,104.24852752685548,-0.0,875.4924926757812,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5448070764541626,0.3410558402538299,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123537302017212,0.2033698111772537,0.1919242739677429,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790874481201172,0.2596249580383301,0.1811599731445312,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7666127681732178,0.1711800694465637,0.1618113666772842,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290860056877136,0.2166539877653122,0.9714015126228333,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.8747863769531,290.6601257324219,1.0,0.4088387489318847,1.0,1.0,0.0,1.0,-2.217489957809448,2.2174861431121826,3.953324267058633e-06,1.7109994888305664,0.0,0.0,0.0,67.02384185791016,105.0,104.24852752685548,-0.0,875.4924926757812,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512657761573792,0.3479344546794891,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8120521306991577,0.2072119116783142,0.1955711245536804,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8768621683120728,0.2628712356090545,0.1834390759468078,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7663595080375671,0.1744444221258163,0.1649115830659866,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.827712893486023,0.2198257595300674,0.9857184886932372,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8831787109375,290.69744873046875,1.0,0.4160878956317901,1.0,1.0,0.0,1.0,-2.2537729740142822,2.253768920898437,4.0830936995917e-06,1.739059329032898,0.0,0.0,0.0,69.4885482788086,105.0,104.1511001586914,-0.0,920.2037963867188,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5572227239608765,0.3585124015808105,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8091261982917786,0.2111134231090545,0.1993103176355362,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8717575669288635,0.2661648094654083,0.1857779026031494,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7636274695396423,0.1777748614549636,0.1681112349033355,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8238247632980347,0.2230408638715744,1.0004152059555054,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8861999511719,290.7350158691406,1.0,0.424580842256546,1.0,1.0,0.0,1.0,-2.2952721118927,2.2952678203582764,4.23443088948261e-06,1.7712554931640625,0.0,0.0,0.0,72.94422912597656,108.0,104.28199005126952,-0.0,975.4539794921876,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045349121094,0.9990000128746032,0.5681554675102234,0.3731820583343506,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.808073878288269,0.2188115566968917,0.206655815243721,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8037414550781,0.8671689629554749,0.2726535201072693,0.190360426902771,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026428222656,0.7628092169761658,0.184378832578659,0.1744249314069748,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033142089844,0.8207986950874329,0.2293571233749389,1.0291404724121094,290.8042907714844,286.915283203125,290.8745422363281,285.5792236328125,290.8728332519531,297.8829650878906,290.8084716796875,1.0,0.4385187923908233,1.0,1.0,0.0,1.0,-2.3693225383758545,2.369318008422852,4.512134182732552e-06,1.828940749168396,0.0,0.0,0.0,78.41387939453125,108.0,104.5970458984375,-0.0,1075.8355712890625,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684846043586731,0.3735562264919281,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.808091938495636,0.2190438956022262,0.2068768292665481,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670881986618042,0.272849291563034,0.1904981583356857,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7628318071365356,0.1845788061618805,0.1746154427528381,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207562565803528,0.229547306895256,1.030001878738403,290.80645751953125,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8829040527344,290.8106689453125,1.0,0.4389196336269378,1.0,1.0,0.0,1.0,-2.371467351913452,2.371462821960449,4.5203082663647365e-06,1.830607771873474,0.0,0.0,0.0,78.56404876708984,111.0,104.597412109375,-0.0,1078.7958984375,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
