time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041940,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.9990000128746032,0.5797327756881714,0.3847301602363586,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.8097229599952698,0.2269241660833358,0.2143632471561432,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792419433594,0.8655595779418945,0.2794878184795379,0.1951613426208496,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782043457031,0.7645838260650635,0.1913799345493316,0.1810862421989441,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203485608100891,0.2359900921583175,1.05912983417511,290.8797607421875,286.8072204589844,290.9478759765625,285.6352233886719,290.9461975097656,297.88262939453125,290.88385009765625,1.0,0.4519523084163666,1.0,1.0,0.0,1.0,-2.442253828048706,2.442249059677124,4.794378128281096e-06,1.885603308677673,0.0,0.0,0.0,83.33566284179688,111.0,104.54530334472656,-0.0,1178.4920654296875,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800756216049194,0.3850246369838714,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.809799313545227,0.2271622270345688,0.2145886570215225,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655462265014648,0.2796884179115295,0.195301666855812,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646633386611938,0.1915859878063202,0.1812815517187118,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203643560409546,0.2361846268177032,1.0600054264068604,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8826904296875,290.8860168457031,1.0,0.4523300230503082,1.0,1.0,0.0,1.0,-2.444334030151367,2.444329261779785,4.802558123628842e-06,1.8872190713882449,0.0,0.0,0.0,83.4703598022461,114.0,104.54225158691406,-0.0,1181.4793701171875,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5918140411376953,0.3946653008460998,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125583529472351,0.2351212054491043,0.2222650647163391,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653600811958313,0.2863509356975555,0.2000626027584076,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.767534613609314,0.1984377056360244,0.1879205256700515,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210939764976501,0.2426178902387619,1.0896377563476562,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834533691406,290.96124267578125,1.0,0.4650027155876159,1.0,1.0,0.0,1.0,-2.514439344406128,2.514434337615967,5.082423740532249e-06,1.941672205924988,0.0,0.0,0.0,88.01006317138672,117.0,104.4240264892578,-0.0,1284.8681640625,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5918140411376953,0.3946653008460998,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125583529472351,0.2351212054491043,0.2222650647163391,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653600811958313,0.2863509356975555,0.2000626027584076,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.767534613609314,0.1984377056360244,0.1879205256700515,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210939764976501,0.2426178902387619,1.0896377563476562,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834533691406,290.96124267578125,1.0,0.4650027155876159,1.0,1.0,0.0,1.0,-2.514439344406128,2.514434337615967,5.082423740532249e-06,1.941672205924988,0.0,0.0,0.0,88.01006317138672,117.0,104.4240264892578,-0.0,1284.8681640625,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033638119697571,0.403952419757843,297.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149268627166748,0.2426861077547073,0.2295644879341125,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650631308555603,0.292651504278183,0.2045594006776809,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699666023254395,0.2048702538013458,0.1941660642623901,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.821548581123352,0.2486027628183365,1.1172555685043335,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769760370254516,1.0,1.0,0.0,1.0,-2.580461263656616,2.580456018447876,5.353365395421861e-06,1.9929463863372805,0.0,0.0,0.0,92.44859313964844,120.0,104.2546157836914,-0.0,1387.8399658203125,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033638119697571,0.403952419757843,297.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149268627166748,0.2426861077547073,0.2295644879341125,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650631308555603,0.292651504278183,0.2045594006776809,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699666023254395,0.2048702538013458,0.1941660642623901,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.821548581123352,0.2486027628183365,1.1172555685043335,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769760370254516,1.0,1.0,0.0,1.0,-2.580461263656616,2.580456018447876,5.353365395421861e-06,1.9929463863372805,0.0,0.0,0.0,92.44859313964844,120.0,104.2546157836914,-0.0,1387.8399658203125,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090860366821289,0.4083956778049469,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160616755485535,0.2463684827089309,0.2331054061651229,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649678230285645,0.295722484588623,0.2067409455776214,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.771105945110321,0.2079706490039825,0.1971665918827057,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217541575431824,0.2514724433422088,1.1304497718811035,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809814453125,291.07379150390625,1.0,0.482719361782074,1.0,1.0,0.0,1.0,-2.6121368408203125,2.612131357192993,5.485867404786404e-06,2.017543315887451,0.0,0.0,0.0,94.61431884765624,120.0,104.16144561767578,-0.0,1439.1304931640625,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147894859313965,0.41266930103302,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172119855880737,0.2500030696392059,0.2365935146808624,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649531602859497,0.2987602949142456,0.208893746137619,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722439169883728,0.2110112905502319,0.2001034766435623,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219892382621765,0.2542792856693268,1.1433265209197998,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883160293102264,1.0,1.0,0.0,1.0,-2.6430530548095703,2.643047571182251,5.616755515802652e-06,2.0415496826171875,0.0,0.0,0.0,96.73697662353516,123.0,104.06908416748048,-0.0,1490.32958984375,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6216244697570801,0.4175582528114319,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186402320861816,0.2543163299560547,0.2407250255346298,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650645613670349,0.3023758232593536,0.2114503681659698,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736382484436035,0.2145957946777343,0.2035585641860962,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223356604576111,0.2575799524784088,1.1584347486495972,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948546886444092,1.0,1.0,0.0,1.0,-2.679272651672364,2.679266929626465,5.772055828856537e-06,2.0696730613708496,0.0,0.0,0.0,99.2246551513672,123.0,103.9631118774414,-0.0,1551.7099609375,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261835694313049,0.4206698536872864,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196313977241516,0.2571701407432556,0.2434543371200561,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652235269546509,0.304774522781372,0.2131436914205551,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7745976448059082,0.2169543802738189,0.2058280557394027,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226149082183838,0.259747713804245,1.168338418006897,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991170465946197,1.0,1.0,0.0,1.0,-2.7029550075531006,2.702949285507202,5.874744147149613e-06,2.0880610942840576,0.0,0.0,0.0,100.84718322753906,126.0,103.89629364013672,-0.0,1592.647216796875,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6350219249725342,0.4263482987880707,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216506838798523,0.2626512944698334,0.2486877143383026,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657304644584656,0.3093967735767364,0.2164010852575302,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765380144119263,0.2214565128087997,0.2101516127586364,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8232758641242981,0.2638770937919616,1.1871646642684937,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071536302566528,1.0,1.0,0.0,1.0,-2.747804641723633,2.747798442840576,6.071691132092383e-06,2.122882127761841,0.0,0.0,0.0,103.90204620361328,126.0,103.77857208251952,-0.0,1671.8863525390625,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6376141905784607,0.4279302656650543,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222663402557373,0.2642477750778198,0.2502101063728332,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659257292747498,0.3107464909553528,0.2173510640859604,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771276235580444,0.2227619290351867,0.2114033699035644,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8234989047050476,0.2650726437568664,1.1926066875457764,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094596147537231,1.0,1.0,0.0,1.0,-2.7607216835021973,2.7607154846191406,6.129014764155727e-06,2.13291072845459,0.0,0.0,0.0,104.77684783935548,129.0,103.74654388427734,-0.0,1695.123779296875,1.0,283.1443786621094,288.5084228515625,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790774441243198e-21,-2.395387220621599e-21,-2.395387220621599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6429219245910645,0.4318455755710602,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.8237564563751221,0.2677699625492096,0.2539706826210022,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2817077636719,0.8663861751556396,0.3134948909282684,0.2196896225214004,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.7785449028015137,0.2256176471710205,0.2144839018583297,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240160346031189,0.2675790190696716,1.2059476375579834,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191833496094,1.0,0.5151354074478149,1.0,1.0,0.0,1.0,-2.7924964427948,2.792490005493164,6.271238362387521e-06,2.157609939575196,0.9952906966209412,0.9952906966209412,0.0,106.95217895507812,129.0,8255.4873046875,-0.0,1753.2384033203125,1.0,283.14990234375,290.9430236816406,285.51873779296875,285.9988708496094,293.1499938964844,293.1499938964844,283.1499938964844,1526.500732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837820649147034,0.7837932109832764,9.333110284615033e-08,4.154112815856934,4.154101848602295,1.0641627341101412e-05,0.0,0.0,-0.0,3059.034423828125,0.0,16.637344360351562,1871.2374267578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7160339355469,0.9990000128746032,0.634175181388855,0.4431545734405517,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.760986328125,0.8176150321960449,0.2651364207267761,0.254468023777008,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7465209960937,0.858246922492981,0.308526337146759,0.2191042751073837,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802734375,0.7721536159515381,0.2232239693403244,0.2148112505674362,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611694335937,0.8170889616012573,0.2640426754951477,1.2046321630477903,287.7253723144531,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554626464844,287.59649658203125,1.0,0.5188705921173096,1.0,1.0,0.0,1.0,-2.804847240447998,2.8048410415649414,6.328330528049264e-06,2.1678380966186523,0.98009592294693,0.98009592294693,0.0,110.37744140625,132.0,12437.224609375,-0.0,1788.460205078125,1.0,283.1499938964844,287.76513671875,286.5585021972656,287.1831359863281,293.1499938964844,293.1499938964844,283.1499938964844,1783.48974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.878778338432312,0.8787803053855896,5.401894043188805e-08,4.261785984039307,4.261776447296143,9.821197636483705e-06,0.0,0.0,-0.0,2982.405517578125,0.0,21.073596954345703,1894.8695068359373,0.0,0.0,0.2283771187067031,1.0,0.0,3.0,1.0,0.0
12042780,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.9990000128746032,0.6013467907905579,0.4964439868927002,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29766845703125,0.7773544788360596,0.2537327408790588,0.2454606741666793,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947082519531,0.8151426911354065,0.2917438447475433,0.2085508555173874,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30194091796875,0.7350565195083618,0.2127276808023452,0.2066129595041275,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979431152344,0.7741966247558594,0.249865636229515,1.1504663228988647,286.28936767578125,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4413146972656,286.25946044921875,1.0,0.5228514671325684,1.0,1.0,0.0,1.0,-2.770481586456299,2.770475387573242,6.175527232699096e-06,2.1418886184692383,0.977452278137207,0.977452278137207,0.0,123.97911834716795,120.0,15001.873046875,-0.0,1800.3326416015625,1.0,283.1499938964844,285.8393859863281,288.4302978515625,289.031494140625,293.1499938964844,293.1499938964844,283.1499938964844,4589.24072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044357538223269,1.4044392108917236,1.316179805144202e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.291015625,0.0,85.20809173583984,1895.4366455078125,0.0,0.0,0.3563155233860016,1.0,0.0,3.0,1.0,0.0
12042840,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.9990000128746032,0.6013467907905579,0.4964439868927002,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29766845703125,0.7773544788360596,0.2537327408790588,0.2454606741666793,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947082519531,0.8151426911354065,0.2917438447475433,0.2085508555173874,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30194091796875,0.7350565195083618,0.2127276808023452,0.2066129595041275,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979431152344,0.7741966247558594,0.249865636229515,1.1504663228988647,286.28936767578125,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4413146972656,286.25946044921875,1.0,0.5228514671325684,1.0,1.0,0.0,1.0,-2.770481586456299,2.770475387573242,6.175527232699096e-06,2.1418886184692383,0.977452278137207,0.977452278137207,0.0,123.97911834716795,120.0,15001.873046875,-0.0,1800.3326416015625,1.0,283.1499938964844,285.8393859863281,288.4302978515625,289.031494140625,293.1499938964844,293.1499938964844,283.1499938964844,4589.24072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044357538223269,1.4044392108917236,1.316179805144202e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.291015625,0.0,85.20809173583984,1895.4366455078125,0.0,0.0,0.3563155233860016,1.0,0.0,3.0,1.0,0.0
12042900,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.9990000128746032,0.5854054093360901,0.5141750574111938,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.7631450295448303,0.2487819492816925,0.2406442165374755,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.799218475818634,0.2851511538028717,0.2036178112030029,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.7221499085426331,0.2079810798168182,0.2020743191242218,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.7585795521736145,0.243399292230606,1.1209205389022827,285.9924621582031,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31903076171875,285.9704284667969,1.0,0.5210802555084229,1.0,1.0,0.0,1.0,-2.7391278743743896,2.739121913909912,6.036894774297252e-06,2.117814540863037,0.9772275686264038,0.9772275686264038,0.0,128.15176391601562,120.0,15638.22265625,-0.0,1772.304443359375,1.0,283.1499938964844,285.5015563964844,289.2940979003906,289.9389038085937,293.1499938964844,293.1499938964844,283.1499938964844,6313.95166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378443673253059,1.0,0.0,0.0,1.6472547054290771,1.6472593545913696,1.810570182669835e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.814208984375,0.0,137.48744201660156,1895.4371337890625,0.0,0.0,0.4127294421195984,1.0,0.0,3.0,1.0,0.0
12042960,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837219238281,0.9971819519996644,0.5709905028343201,0.5204129815101624,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.7529253959655762,0.2446865141391754,0.236526072025299,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.7872757315635681,0.2798647880554199,0.1995977610349655,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928161621094,0.7119821310043335,0.2039056569337844,0.1980582475662231,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.790771484375,0.7470026612281799,0.2378079444169998,1.0946478843688965,285.7859802246094,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435607910156,285.7696533203125,1.0,0.5175051689147949,1.0,1.0,0.0,1.0,-2.700742721557617,2.70073676109314,5.869873803021619e-06,2.0886075496673584,0.975906491279602,0.975906491279602,0.0,130.62969970703125,108.0,15999.0751953125,-0.0,1726.3564453125,1.0,283.1499938964844,285.26739501953125,290.1371765136719,290.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,7987.1025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.183184877038002,1.0,0.0,0.0,1.8519550561904907,1.8519610166549685,2.2885177486386965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.745361328125,0.0,195.4008331298828,1895.4371337890625,0.0,0.0,0.4652781188488006,1.0,0.0,3.0,1.0,0.0
12043020,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.9805607795715332,0.5531007647514343,0.5013870596885681,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7407082319259644,0.238737553358078,0.2303849905729293,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7726524472236633,0.2721919417381286,0.1937312185764312,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.6976735591888428,0.1975899338722229,0.1916839480400085,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.732028603553772,0.2288573235273361,1.0520671606063845,285.4897766113281,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4795227050781,1.0,0.5055763125419617,1.0,1.0,0.0,1.0,-2.60433316230774,2.60432767868042,5.457188763102749e-06,2.013513803482056,0.9715790152549744,0.9715790152549744,0.0,131.45851135253906,96.0,16299.9501953125,-0.0,1592.2392578125,1.0,283.1499938964844,284.9339904785156,290.56280517578125,291.7346496582031,293.1499938964844,293.1499938964844,283.1499938964844,11501.6259765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042197108268738,1.0,0.0,0.0,2.2155447006225586,2.2155532836914062,3.2753251844042097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.551025390625,0.0,334.88250732421875,1895.4371337890625,0.0,520.0367431640625,0.5536963939666748,1.0,0.0,3.0,1.0,0.0
12043080,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.9805607795715332,0.5531007647514343,0.5013870596885681,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7407082319259644,0.238737553358078,0.2303849905729293,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7726524472236633,0.2721919417381286,0.1937312185764312,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.6976735591888428,0.1975899338722229,0.1916839480400085,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.732028603553772,0.2288573235273361,1.0520671606063845,285.4897766113281,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4795227050781,1.0,0.5055763125419617,1.0,1.0,0.0,1.0,-2.60433316230774,2.60432767868042,5.457188763102749e-06,2.013513803482056,0.9715790152549744,0.9715790152549744,0.0,131.45851135253906,96.0,16299.9501953125,-0.0,1592.2392578125,1.0,283.1499938964844,284.9339904785156,290.56280517578125,291.7346496582031,293.1499938964844,293.1499938964844,283.1499938964844,11501.6259765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042197108268738,1.0,0.0,0.0,2.2155447006225586,2.2155532836914062,3.2753251844042097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.551025390625,0.0,334.88250732421875,1895.4371337890625,0.0,520.0367431640625,0.5536963939666748,1.0,0.0,3.0,1.0,0.0
12043140,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.983202576637268,0.5450229048728943,0.4927189350128174,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7432363629341125,0.2355901151895523,0.2267769575119018,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.7748268842697144,0.2678718864917755,0.1902097910642624,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.6989330649375916,0.1938864588737487,0.187593013048172,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.7318885922431946,0.2232630550861358,1.0237587690353394,285.334716796875,285.6434631347656,291.6733703613281,286.2006530761719,291.6717834472656,297.1234436035156,285.3280639648437,1.0,0.4937745332717895,1.0,1.0,0.0,1.0,-2.5463998317718506,2.5463945865631104,5.216443241806701e-06,1.96838653087616,0.9669018983840942,0.9669018983840942,0.0,124.97248840332033,96.0,16442.107421875,-0.0,1485.1427001953125,1.0,283.1499938964844,284.756103515625,290.0297546386719,291.3506774902344,293.1499938964844,293.1499938964844,283.1499938964844,14403.0078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429060697555542,1.0,0.0,0.0,2.469212770462036,2.4692232608795166,4.068275529789389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.384033203125,0.0,464.1736450195313,1895.4371337890625,0.0,1192.6314697265625,0.612472414970398,1.0,0.0,3.0,1.0,0.0
12043200,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.9845082759857178,0.5440581440925598,0.4916979670524597,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7443482279777527,0.2352271974086761,0.2263311594724655,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.7759647369384766,0.2673343420028686,0.1897566467523574,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6998914480209351,0.193426102399826,0.1870591342449188,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7325659394264221,0.2225339561700821,1.019963622093201,285.3172607421875,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.11846923828125,285.3111267089844,1.0,0.4918868243694305,1.0,1.0,0.0,1.0,-2.538888931274414,2.538883686065674,5.185638656257652e-06,1.9625390768051147,0.9654764533042908,0.9654764533042908,0.0,123.62358856201172,84.0,16455.833984375,-0.0,1469.3709716796875,1.0,283.1499938964844,284.7359619140625,289.9389038085937,291.2607116699219,293.1499938964844,293.1499938964844,283.1499938964844,14792.9541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541804671287537,1.0,0.0,0.0,2.500887632369995,2.5008983612060547,4.173319894107408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.662841796875,0.0,482.3595275878906,1895.4371337890625,0.0,1269.6319580078125,0.6231187582015991,1.0,0.0,3.0,1.0,0.0
12043260,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.998141586780548,0.5382574200630188,0.4856238067150116,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7573617696762085,0.2333749234676361,0.2238468825817108,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7894694209098816,0.2641883492469787,0.1870241314172744,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7117104530334473,0.1908135265111923,0.1838729828596115,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421068549156189,0.2181122601032257,0.9964185357093812,285.213623046875,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.0934753417969,285.2098388671875,1.0,0.4780372381210327,1.0,1.0,0.0,1.0,-2.493119239807129,2.493114233016968,4.999994871468516e-06,1.92694091796875,0.9581639170646667,0.9581639170646667,0.0,112.22224426269533,72.0,16567.52734375,-0.0,1361.5943603515625,1.0,283.1499938964844,284.6132202148437,289.4286499023437,290.68487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17709.306640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813101172447205,1.0,0.0,0.0,2.720167636871338,2.7201805114746094,4.937244852953881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.59033203125,0.0,621.8538818359375,1895.4371337890625,0.0,1466.4935302734375,0.6765931248664856,1.0,0.0,3.0,1.0,0.0
12043320,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.998141586780548,0.5382574200630188,0.4856238067150116,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7573617696762085,0.2333749234676361,0.2238468825817108,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7894694209098816,0.2641883492469787,0.1870241314172744,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7117104530334473,0.1908135265111923,0.1838729828596115,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421068549156189,0.2181122601032257,0.9964185357093812,285.213623046875,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.0934753417969,285.2098388671875,1.0,0.4780372381210327,1.0,1.0,0.0,1.0,-2.493119239807129,2.493114233016968,4.999994871468516e-06,1.92694091796875,0.9581639170646667,0.9581639170646667,0.0,112.22224426269533,72.0,16567.52734375,-0.0,1361.5943603515625,1.0,283.1499938964844,284.6132202148437,289.4286499023437,290.68487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17709.306640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813101172447205,1.0,0.0,0.0,2.720167636871338,2.7201805114746094,4.937244852953881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.59033203125,0.0,621.8538818359375,1895.4371337890625,0.0,1466.4935302734375,0.6765931248664856,1.0,0.0,3.0,1.0,0.0
12043380,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.9990000128746032,0.5363362431526184,0.4604699909687042,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7713591456413269,0.2325240224599838,0.2225238233804702,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.803328275680542,0.261942446231842,0.1851002126932144,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.723185122013092,0.1891640573740005,0.1818006634712219,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.7524958848953247,0.2148895263671875,0.979288935661316,285.1396484375,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.083984375,285.13641357421875,1.0,0.4633465707302093,1.0,1.0,0.0,1.0,-2.436016082763672,2.43601131439209,4.773961336468346e-06,1.8829116821289065,0.9498119950294496,0.9498119950294496,0.0,102.19737243652344,60.0,16543.146484375,-0.0,1249.47998046875,1.0,283.1499938964844,284.52508544921875,289.2303771972656,290.4048767089844,293.1499938964844,293.1499938964844,283.1499938964844,20233.046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580719947814941,1.0,0.0,0.0,2.886953115463257,2.886967658996582,5.561254852182174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.08251953125,0.0,745.0864868164062,1895.4371337890625,0.0,1296.8902587890625,0.7174538373947144,1.0,0.0,3.0,1.0,0.0
12043440,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.9990000128746032,0.5363362431526184,0.4604699909687042,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7713591456413269,0.2325240224599838,0.2225238233804702,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.803328275680542,0.261942446231842,0.1851002126932144,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.723185122013092,0.1891640573740005,0.1818006634712219,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.7524958848953247,0.2148895263671875,0.979288935661316,285.1396484375,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.083984375,285.13641357421875,1.0,0.4633465707302093,1.0,1.0,0.0,1.0,-2.436016082763672,2.43601131439209,4.773961336468346e-06,1.8829116821289065,0.9498119950294496,0.9498119950294496,0.0,102.19737243652344,60.0,16543.146484375,-0.0,1249.47998046875,1.0,283.1499938964844,284.52508544921875,289.2303771972656,290.4048767089844,293.1499938964844,293.1499938964844,283.1499938964844,20233.046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580719947814941,1.0,0.0,0.0,2.886953115463257,2.886967658996582,5.561254852182174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.08251953125,0.0,745.0864868164062,1895.4371337890625,0.0,1296.8902587890625,0.7174538373947144,1.0,0.0,3.0,1.0,0.0
12043500,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.9990000128746032,0.5377565622329712,0.4447824954986572,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.779999852180481,0.2323531657457351,0.2221235036849975,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8115364909172058,0.2610214650630951,0.1842949986457824,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7300043702125549,0.1885880082845688,0.1810186803340912,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7592694759368896,0.2136189341545105,0.972332775592804,285.1072692871094,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.10418701171875,1.0,0.4556735754013061,1.0,1.0,0.0,1.0,-2.4064245223999023,2.4064197540283203,4.658715624827892e-06,1.859970211982727,0.9454840421676636,0.9454840421676636,0.0,97.03756713867188,60.0,16507.69921875,-0.0,1193.401123046875,1.0,283.1499938964844,284.48681640625,289.21533203125,290.3605041503906,293.1499938964844,293.1499938964844,283.1499938964844,21490.166015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417392492294312,1.0,0.0,0.0,2.9623873233795166,2.962402582168579,5.855675340171729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.34228515625,0.0,806.1610717773438,1895.4371337890625,0.0,1184.833984375,0.7332484722137451,1.0,0.0,3.0,1.0,0.0
12043560,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.5406168699264526,0.427973598241806,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7900211215019226,0.2323142141103744,0.221853956580162,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8205105066299438,0.2602016627788543,0.1835631132125854,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7379186749458313,0.1881405413150787,0.1803646981716156,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7674270272254944,0.2125279456377029,0.9662402868270874,285.08221435546875,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792236328125,285.0796813964844,1.0,0.4478413760662079,1.0,1.0,0.0,1.0,-2.376922607421875,2.376918077468872,4.545265710476087e-06,1.8370943069458008,0.940544605255127,0.940544605255127,0.0,91.75439453125,63.0,16445.38671875,-0.0,1138.171875,1.0,283.1499938964844,284.4582824707031,289.2345886230469,290.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,22414.166015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262907981872559,1.0,0.0,0.0,3.013300657272339,3.0133166313171387,6.058683084120275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.259033203125,0.0,849.5505981445312,1895.4371337890625,0.0,1084.7579345703125,0.7486435770988464,1.0,0.0,3.0,1.0,0.0
12043620,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460699200630188,0.411039650440216,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8009033203125,0.2324489057064056,0.2217424213886261,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8297029733657837,0.2592341601848602,0.1827253401279449,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7464913725852966,0.1877142637968063,0.1797253340482711,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760761976242065,0.2112567722797393,0.9593908786773682,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.9514465332031,297.0904541015625,285.05084228515625,1.0,0.4402747452259063,1.0,1.0,0.0,1.0,-2.346425294876098,2.346420764923096,4.429152340890141e-06,1.81324303150177,0.9341899156570436,0.9341899156570436,0.0,86.58216857910156,63.0,16410.42578125,-0.0,1083.5518798828125,1.0,283.1499938964844,284.4233093261719,289.2939758300781,290.3993225097656,293.1499938964844,293.1499938964844,283.1499938964844,23834.373046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092857718467712,1.0,0.0,0.0,3.0869569778442383,3.0869739055633545,6.358496875691344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.9140625,0.0,915.3529052734376,1895.4371337890625,0.0,981.7263793945312,0.7641101479530334,1.0,0.0,3.0,1.0,0.0
12043680,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.5488367080688477,0.4047137796878814,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8052017688751221,0.2325711697340011,0.2217705398797989,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8332263231277466,0.2588264942169189,0.1823807805776596,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7498942017555237,0.1875698417425155,0.1795029938220977,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7793904542922974,0.2107065320014953,0.9565415978431702,285.0438842773437,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.1022033691406,285.0425109863281,1.0,0.4373567104339599,1.0,1.0,0.0,1.0,-2.334752321243286,2.3347480297088623,4.385191004985245e-06,1.8041499853134155,0.930668830871582,0.930668830871582,0.0,84.68999481201172,66.0,16398.869140625,-0.0,1063.334716796875,1.0,283.1499938964844,284.4127502441406,289.3287658691406,290.4295654296875,293.1499938964844,293.1499938964844,283.1499938964844,24319.91796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032607555389404,1.0,0.0,0.0,3.1092066764831543,3.1092238426208496,6.450487148867978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.325439453125,0.0,936.185546875,1895.4371337890625,0.0,947.1090698242188,0.7725814580917358,1.0,0.0,3.0,1.0,0.0
12043740,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.5566372275352478,0.3899571597576141,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8154990673065186,0.2331312149763107,0.2220990359783172,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8416479825973511,0.2577004432678222,0.1814572662115097,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.758333683013916,0.1872849017381668,0.179038256406784,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7871463894844055,0.2091955244541168,0.9487580060958862,285.02203369140625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.13983154296875,285.0213928222656,1.0,0.4304210543632507,1.0,1.0,0.0,1.0,-2.3063926696777344,2.3063883781433105,4.2793444663402624e-06,1.782057285308838,0.9204450249671936,0.9204450249671936,0.0,80.34175872802734,69.0,16411.216796875,-0.0,1015.964111328125,1.0,283.1499938964844,284.3837585449219,289.44384765625,290.54302978515625,293.1499938964844,293.1499938964844,283.1499938964844,26013.822265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925207734107971,1.0,0.0,0.0,3.1823434829711914,3.182361602783203,6.757521191502747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.764404296875,0.0,1007.3153076171876,1895.4371337890625,0.0,888.0094604492188,0.791114091873169,1.0,0.0,3.0,1.0,0.0
12043800,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.5566372275352478,0.3899571597576141,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8154990673065186,0.2331312149763107,0.2220990359783172,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8416479825973511,0.2577004432678222,0.1814572662115097,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.758333683013916,0.1872849017381668,0.179038256406784,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7871463894844055,0.2091955244541168,0.9487580060958862,285.02203369140625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.13983154296875,285.0213928222656,1.0,0.4304210543632507,1.0,1.0,0.0,1.0,-2.3063926696777344,2.3063883781433105,4.2793444663402624e-06,1.782057285308838,0.9204450249671936,0.9204450249671936,0.0,80.34175872802734,69.0,16411.216796875,-0.0,1015.964111328125,1.0,283.1499938964844,284.3837585449219,289.44384765625,290.54302978515625,293.1499938964844,293.1499938964844,283.1499938964844,26013.822265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925207734107971,1.0,0.0,0.0,3.1823434829711914,3.182361602783203,6.757521191502747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.764404296875,0.0,1007.3153076171876,1895.4371337890625,0.0,888.0094604492188,0.791114091873169,1.0,0.0,3.0,1.0,0.0
