time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043860,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.5625486373901367,0.3812768459320068,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8220083713531494,0.233910396695137,0.2227078080177307,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8465854525566101,0.2567581832408905,0.1807138919830322,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7636961936950684,0.1871964931488037,0.1788341403007507,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7915021181106567,0.2079886198043823,0.942684531211853,285.01129150390625,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1678466796875,285.0111694335937,1.0,0.4261685907840729,1.0,1.0,0.0,1.0,-2.2882556915283203,2.2882513999938965,4.2123670027649496e-06,1.7679287195205688,0.9100167751312256,0.9100167751312256,0.0,77.80596923828125,72.0,16469.05859375,-0.0,987.180908203125,1.0,283.1499938964844,284.36602783203125,289.5450744628906,290.6526794433594,293.1499938964844,293.1499938964844,283.1499938964844,27553.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907880067825317,1.0,0.0,0.0,3.238369464874268,3.238388061523437,6.997551054155338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.5703125,0.0,1065.5439453125,1895.4371337890625,0.0,878.8012084960938,0.80560302734375,1.0,0.0,3.0,1.0,0.0
12043920,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.5625486373901367,0.3812768459320068,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8220083713531494,0.233910396695137,0.2227078080177307,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8465854525566101,0.2567581832408905,0.1807138919830322,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7636961936950684,0.1871964931488037,0.1788341403007507,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7915021181106567,0.2079886198043823,0.942684531211853,285.01129150390625,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1678466796875,285.0111694335937,1.0,0.4261685907840729,1.0,1.0,0.0,1.0,-2.2882556915283203,2.2882513999938965,4.2123670027649496e-06,1.7679287195205688,0.9100167751312256,0.9100167751312256,0.0,77.80596923828125,72.0,16469.05859375,-0.0,987.180908203125,1.0,283.1499938964844,284.36602783203125,289.5450744628906,290.6526794433594,293.1499938964844,293.1499938964844,283.1499938964844,27553.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907880067825317,1.0,0.0,0.0,3.238369464874268,3.238388061523437,6.997551054155338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.5703125,0.0,1065.5439453125,1895.4371337890625,0.0,878.8012084960938,0.80560302734375,1.0,0.0,3.0,1.0,0.0
12043980,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.566866934299469,0.3773552179336548,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8256055116653442,0.2348583489656448,0.2235302478075027,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8484824895858765,0.2559612989425659,0.1801095753908157,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7663084864616394,0.1872515082359314,0.1788204163312912,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7928834557533264,0.2069572359323501,0.9377405643463136,285.0086975097656,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.18780517578125,285.0089416503906,1.0,0.4239523410797119,1.0,1.0,0.0,1.0,-2.277846336364746,2.2778420448303223,4.174187324679224e-06,1.7598249912261963,0.8995105028152466,0.8995105028152466,0.0,76.61007690429688,75.0,16563.546875,-0.0,971.8567504882812,1.0,283.1499938964844,284.35650634765625,289.6244201660156,290.7434387207031,293.1499938964844,293.1499938964844,283.1499938964844,28981.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933552980422974,1.0,0.0,0.0,3.281362771987915,3.2813820838928223,7.184586934272374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.234375,0.0,1113.2022705078125,1895.4371337890625,0.0,892.4766235351562,0.8170276880264282,1.0,0.0,3.0,1.0,0.0
12044040,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.566866934299469,0.3773552179336548,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8256055116653442,0.2348583489656448,0.2235302478075027,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8484824895858765,0.2559612989425659,0.1801095753908157,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7663084864616394,0.1872515082359314,0.1788204163312912,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7928834557533264,0.2069572359323501,0.9377405643463136,285.0086975097656,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.18780517578125,285.0089416503906,1.0,0.4239523410797119,1.0,1.0,0.0,1.0,-2.277846336364746,2.2778420448303223,4.174187324679224e-06,1.7598249912261963,0.8995105028152466,0.8995105028152466,0.0,76.61007690429688,75.0,16563.546875,-0.0,971.8567504882812,1.0,283.1499938964844,284.35650634765625,289.6244201660156,290.7434387207031,293.1499938964844,293.1499938964844,283.1499938964844,28981.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933552980422974,1.0,0.0,0.0,3.281362771987915,3.2813820838928223,7.184586934272374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.234375,0.0,1113.2022705078125,1895.4371337890625,0.0,892.4766235351562,0.8170276880264282,1.0,0.0,3.0,1.0,0.0
12044100,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.5685377717018127,0.3768498599529266,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8264951109886169,0.2353829890489578,0.2240059524774551,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8484562039375305,0.2556087672710418,0.1798510104417801,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7667208313941956,0.1873201131820678,0.1788689643144607,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.792607307434082,0.2064798772335052,0.935534656047821,285.0083923339844,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1949462890625,285.0086364746094,1.0,0.4234490692615509,1.0,1.0,0.0,1.0,-2.2749063968658447,2.27490234375,4.163443009019829e-06,1.7575390338897705,0.8944358825683594,0.8944358825683594,0.0,76.40878295898438,75.0,16627.5859375,-0.0,968.0811157226562,1.0,283.1499938964844,284.3520812988281,289.6577453613281,290.7827453613281,293.1499938964844,293.1499938964844,283.1499938964844,29819.4921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951595306396484,1.0,0.0,0.0,3.3063576221466064,3.306377410888672,7.294456736417487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.77197265625,0.0,1141.51220703125,1895.4371337890625,0.0,902.2064208984376,0.8208638429641724,1.0,0.0,3.0,1.0,0.0
12044160,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.5699230432510376,0.3771694898605346,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.826862096786499,0.2359364628791809,0.2245166450738906,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8478708267211914,0.2552836239337921,0.1796166151762008,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7666150331497192,0.1874111294746399,0.1789467334747314,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7917693257331848,0.2060193717479705,0.933447003364563,285.0120849609375,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.20037841796875,285.0126342773437,1.0,0.4232809543609619,1.0,1.0,0.0,1.0,-2.2732062339782715,2.273201942443848,4.157239800406387e-06,1.7562196254730225,0.8890315890312195,0.8890315890312195,0.0,76.42929077148438,78.0,16686.50390625,-0.0,966.431884765625,1.0,283.1499938964844,284.3530578613281,289.6878967285156,290.81793212890625,293.1499938964844,293.1499938964844,283.1499938964844,30330.146484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969338417053223,1.0,0.0,0.0,3.3142406940460205,3.314260482788086,7.329281288548373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.982421875,0.0,1152.19873046875,1895.4371337890625,0.0,911.8709106445312,0.8200874328613281,1.0,0.0,3.0,1.0,0.0
12044220,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.5720034837722778,0.3797970116138458,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8263710141181946,0.2371481359004974,0.2256487309932708,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8454111218452454,0.2547437846660614,0.1792312413454055,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7651917934417725,0.1876737475395202,0.1791917979717254,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7887729406356812,0.2051616311073303,0.929619550704956,285.033203125,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.20733642578125,285.034423828125,1.0,0.4237811267375946,1.0,1.0,0.0,1.0,-2.2729530334472656,2.272948741912842,4.15633348893607e-06,1.7560325860977173,0.878939688205719,0.878939688205719,0.0,77.01153564453125,81.0,16794.234375,-0.0,968.430419921875,1.0,283.1499938964844,284.3720092773437,289.7422790527344,290.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,30517.08203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997385382652283,1.0,0.0,0.0,3.281306743621826,3.2813262939453125,7.184341370702896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.316650390625,0.0,1123.4820556640625,1895.4371337890625,0.0,927.3450927734376,0.8124185800552368,1.0,0.0,3.0,1.0,0.0
12044280,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.5720034837722778,0.3797970116138458,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8263710141181946,0.2371481359004974,0.2256487309932708,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8454111218452454,0.2547437846660614,0.1792312413454055,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7651917934417725,0.1876737475395202,0.1791917979717254,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7887729406356812,0.2051616311073303,0.929619550704956,285.033203125,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.20733642578125,285.034423828125,1.0,0.4237811267375946,1.0,1.0,0.0,1.0,-2.2729530334472656,2.272948741912842,4.15633348893607e-06,1.7560325860977173,0.878939688205719,0.878939688205719,0.0,77.01153564453125,81.0,16794.234375,-0.0,968.430419921875,1.0,283.1499938964844,284.3720092773437,289.7422790527344,290.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,30517.08203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997385382652283,1.0,0.0,0.0,3.281306743621826,3.2813262939453125,7.184341370702896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.316650390625,0.0,1123.4820556640625,1895.4371337890625,0.0,927.3450927734376,0.8124185800552368,1.0,0.0,3.0,1.0,0.0
12044340,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9990000128746032,0.573314905166626,0.384455531835556,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8246967196464539,0.238498643040657,0.2269308269023895,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8417463898658752,0.254352867603302,0.1789634078741073,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7626152038574219,0.1880422383546829,0.1795560717582702,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7845110297203064,0.2043880373239517,0.9262571334838868,285.06463623046875,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2102355957031,285.0663146972656,1.0,0.4251782894134521,1.0,1.0,0.0,1.0,-2.276163339614868,2.2761592864990234,4.168083250988275e-06,1.7585437297821045,0.8693575263023376,0.8693575263023376,0.0,78.16363525390625,84.0,16907.5546875,-0.0,976.1688232421876,1.0,283.1499938964844,284.4028625488281,289.7952575683594,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.720703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015763878822327,1.0,0.0,0.0,3.2204430103302,3.2204620838165283,6.920294026713236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.71875,0.0,1067.261474609375,1895.4371337890625,0.0,937.6136474609376,0.7980520725250244,1.0,0.0,3.0,1.0,0.0
12044400,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9990000128746032,0.573314905166626,0.384455531835556,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8246967196464539,0.238498643040657,0.2269308269023895,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8417463898658752,0.254352867603302,0.1789634078741073,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7626152038574219,0.1880422383546829,0.1795560717582702,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7845110297203064,0.2043880373239517,0.9262571334838868,285.06463623046875,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2102355957031,285.0663146972656,1.0,0.4251782894134521,1.0,1.0,0.0,1.0,-2.276163339614868,2.2761592864990234,4.168083250988275e-06,1.7585437297821045,0.8693575263023376,0.8693575263023376,0.0,78.16363525390625,84.0,16907.5546875,-0.0,976.1688232421876,1.0,283.1499938964844,284.4028625488281,289.7952575683594,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.720703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015763878822327,1.0,0.0,0.0,3.2204430103302,3.2204620838165283,6.920294026713236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.71875,0.0,1067.261474609375,1895.4371337890625,0.0,937.6136474609376,0.7980520725250244,1.0,0.0,3.0,1.0,0.0
12044460,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.9990000128746032,0.5739795565605164,0.3905821740627289,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8222426176071167,0.2399791926145553,0.2283515632152557,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.837333619594574,0.2541006207466125,0.1788043826818466,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7593079209327698,0.1885085850954055,0.1800286024808883,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.7794426679611206,0.203694462776184,0.9233233332633972,285.10333251953125,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2102355957031,285.1053466796875,1.0,0.4272619783878326,1.0,1.0,0.0,1.0,-2.2820799350738525,2.282075881958008,4.189766968920594e-06,1.763162612915039,0.8603988289833069,0.8603988289833069,0.0,79.74962615966797,87.0,17026.81640625,-0.0,988.3946533203124,1.0,283.1499938964844,284.4419250488281,289.8500061035156,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.19921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029038429260254,1.0,0.0,0.0,3.143961191177368,3.14397931098938,6.59549868942122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.96484375,0.0,997.8391723632812,1895.4371337890625,0.0,945.0901489257812,0.7799116373062134,1.0,0.0,3.0,1.0,0.0
12044520,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.9990000128746032,0.5739795565605164,0.3905821740627289,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8222426176071167,0.2399791926145553,0.2283515632152557,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.837333619594574,0.2541006207466125,0.1788043826818466,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7593079209327698,0.1885085850954055,0.1800286024808883,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.7794426679611206,0.203694462776184,0.9233233332633972,285.10333251953125,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2102355957031,285.1053466796875,1.0,0.4272619783878326,1.0,1.0,0.0,1.0,-2.2820799350738525,2.282075881958008,4.189766968920594e-06,1.763162612915039,0.8603988289833069,0.8603988289833069,0.0,79.74962615966797,87.0,17026.81640625,-0.0,988.3946533203124,1.0,283.1499938964844,284.4419250488281,289.8500061035156,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.19921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029038429260254,1.0,0.0,0.0,3.143961191177368,3.14397931098938,6.59549868942122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.96484375,0.0,997.8391723632812,1895.4371337890625,0.0,945.0901489257812,0.7799116373062134,1.0,0.0,3.0,1.0,0.0
12044580,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.9990000128746032,0.5740805268287659,0.3977536857128143,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.8193034529685974,0.2415806502103805,0.2298988401889801,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.832500159740448,0.2539748251438141,0.1787432581186294,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555854320526123,0.1890642940998077,0.1805979609489441,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7739190459251404,0.2030769437551498,0.9207838773727416,285.1474304199219,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2082214355469,285.149658203125,1.0,0.4298706650733948,1.0,1.0,0.0,1.0,-2.290111780166626,2.290107488632202,4.219290076434845e-06,1.769428014755249,0.8521612882614136,0.8521612882614136,0.0,81.66847229003906,90.0,17151.283203125,-0.0,1004.1725463867188,1.0,283.1499938964844,284.48699951171875,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.888671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041805744171143,1.0,0.0,0.0,3.0594067573547363,3.0594241619110107,6.245508075153339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.02392578125,0.0,923.86328125,1895.4371337890625,0.0,952.3280639648438,0.7597837448120117,1.0,0.0,3.0,1.0,0.0
12044640,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.9990000128746032,0.5740805268287659,0.3977536857128143,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.8193034529685974,0.2415806502103805,0.2298988401889801,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.832500159740448,0.2539748251438141,0.1787432581186294,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555854320526123,0.1890642940998077,0.1805979609489441,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7739190459251404,0.2030769437551498,0.9207838773727416,285.1474304199219,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2082214355469,285.149658203125,1.0,0.4298706650733948,1.0,1.0,0.0,1.0,-2.290111780166626,2.290107488632202,4.219290076434845e-06,1.769428014755249,0.8521612882614136,0.8521612882614136,0.0,81.66847229003906,90.0,17151.283203125,-0.0,1004.1725463867188,1.0,283.1499938964844,284.48699951171875,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.888671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041805744171143,1.0,0.0,0.0,3.0594067573547363,3.0594241619110107,6.245508075153339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.02392578125,0.0,923.86328125,1895.4371337890625,0.0,952.3280639648438,0.7597837448120117,1.0,0.0,3.0,1.0,0.0
12044700,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.5739394426345825,0.4016293585300445,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.8177186250686646,0.2424243539571762,0.2307160049676895,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299968242645264,0.2539559304714203,0.1787456721067428,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.7536415457725525,0.1893733590841293,0.1809152960777282,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.771070122718811,0.2027956992387771,0.9196506142616272,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.2066650390625,285.17535400390625,1.0,0.4313317835330963,1.0,1.0,0.0,1.0,-2.294771194458008,2.294766902923584,4.236464519635774e-06,1.7730613946914673,0.8485161662101746,0.8485161662101746,0.0,82.72821807861328,90.0,17207.4140625,-0.0,1013.1640625,1.0,283.1499938964844,284.513916015625,289.93524169921875,291.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,28029.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604864776134491,1.0,0.0,0.0,3.0076799392700195,3.007696866989136,6.036102035977819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.646484375,0.0,879.9419555664062,1895.4371337890625,0.0,956.2259521484376,0.7501912117004395,1.0,0.0,3.0,1.0,0.0
12044760,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.9990000128746032,0.5736777186393738,0.4056488573551178,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160901665687561,0.2432959973812103,0.2315629422664642,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274693489074707,0.2539651393890381,0.1787705719470977,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516783475875854,0.1897025108337402,0.1812547147274017,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7682045698165894,0.2025327831506729,0.9186132550239564,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2048645019531,285.1981201171875,1.0,0.4328808188438415,1.0,1.0,0.0,1.0,-2.2998077869415283,2.2998034954071045,4.255070507497294e-06,1.7769882678985596,0.8447334170341492,0.8447334170341492,0.0,83.84325408935547,93.0,17279.984375,-0.0,1022.802490234375,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605644941329956,1.0,0.0,0.0,2.971455812454224,2.9714725017547607,5.891581622563535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.569091796875,0.0,850.3228149414062,1895.4371337890625,0.0,960.6864013671876,0.7387697100639343,1.0,0.0,3.0,1.0,0.0
12044820,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5730658769607544,0.4119790196418762,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135573267936707,0.2446729838848114,0.2329008132219314,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8236032724380493,0.2540309727191925,0.1788454949855804,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.7486879229545593,0.190239816904068,0.1818074434995651,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638552188873291,0.20216765999794,0.9171977639198304,285.2358703613281,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.201904296875,285.2384948730469,1.0,0.4353764653205871,1.0,1.0,0.0,1.0,-2.3080718517303467,2.308067560195923,4.28568910137983e-06,1.7834302186965942,0.8399519324302673,0.8399519324302673,0.0,85.6296157836914,93.0,17375.46484375,-0.0,1038.5321044921875,1.0,283.1499938964844,284.5785217285156,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.455078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068901419639587,1.0,0.0,0.0,2.899573564529419,2.89958930015564,5.609983304566413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.966552734375,0.0,792.7280883789062,1895.4371337890625,0.0,967.8407592773438,0.7244163751602173,1.0,0.0,3.0,1.0,0.0
12044880,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9990000128746032,0.572817862033844,0.4140201210975647,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8127513527870178,0.2451198548078537,0.2333364337682724,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8223835229873657,0.2540633380413055,0.1788787841796875,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477506995201111,0.1904179006814956,0.1819915026426315,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7624937295913696,0.2020603418350219,0.916793704032898,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.200927734375,285.2499084472656,1.0,0.4361957907676697,1.0,1.0,0.0,1.0,-2.3108224868774414,2.3108181953430176,4.295905455364846e-06,1.7855740785598757,0.8381897211074829,0.8381897211074829,0.0,86.2135238647461,96.0,17411.8359375,-0.0,1043.7489013671875,1.0,283.1499938964844,284.5899353027344,290.0219116210937,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.607421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073307991027832,1.0,0.0,0.0,2.88293981552124,2.882955551147461,5.545803674067429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.284423828125,0.0,779.8753662109375,1895.4371337890625,0.0,970.3828125,0.7175329923629761,1.0,0.0,3.0,1.0,0.0
12044940,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5715257525444031,0.4226832389831543,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093870282173157,0.2470487356185913,0.2352140843868255,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8173195719718933,0.2542632222175598,0.179062083363533,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7439110279083252,0.191206693649292,0.1828028559684753,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7569195628166199,0.2016591876745224,0.9153146743774414,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1970520019531,285.30450439453125,1.0,0.4397441148757934,1.0,1.0,0.0,1.0,-2.322902202606201,2.3228976726531982,4.340920440881746e-06,1.7949873208999634,0.832604706287384,0.832604706287384,0.0,88.73301696777344,99.0,17546.146484375,-0.0,1066.617431640625,1.0,283.1499938964844,284.6461486816406,290.0789794921875,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.19921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091784834861755,1.0,0.0,0.0,2.795718193054199,2.7957329750061035,5.215309784034616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.004638671875,0.0,713.9224243164062,1895.4371337890625,0.0,981.10107421875,0.6965041160583496,1.0,0.0,3.0,1.0,0.0
12045000,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5715257525444031,0.4226832389831543,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093870282173157,0.2470487356185913,0.2352140843868255,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8173195719718933,0.2542632222175598,0.179062083363533,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7439110279083252,0.191206693649292,0.1828028559684753,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7569195628166199,0.2016591876745224,0.9153146743774414,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1970520019531,285.30450439453125,1.0,0.4397441148757934,1.0,1.0,0.0,1.0,-2.322902202606201,2.3228976726531982,4.340920440881746e-06,1.7949873208999634,0.832604706287384,0.832604706287384,0.0,88.73301696777344,99.0,17546.146484375,-0.0,1066.617431640625,1.0,283.1499938964844,284.6461486816406,290.0789794921875,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.19921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091784834861755,1.0,0.0,0.0,2.795718193054199,2.7957329750061035,5.215309784034616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.004638671875,0.0,713.9224243164062,1895.4371337890625,0.0,981.10107421875,0.6965041160583496,1.0,0.0,3.0,1.0,0.0
12045060,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5698035955429077,0.4314990639686584,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060654997825623,0.2490801513195037,0.2371920794248581,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8123098015785217,0.2545599341392517,0.1793160140514373,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402280569076538,0.1920660436153412,0.1836847066879272,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515689134597778,0.2013298422098159,0.9141713976860046,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.19403076171875,285.3614196777344,1.0,0.44347083568573,1.0,1.0,0.0,1.0,-2.3358588218688965,2.3358545303344727,4.3894747250305954e-06,1.8050819635391235,0.8280463814735413,0.8280463814735413,0.0,91.36540222167967,102.0,17682.33984375,-0.0,1091.1131591796875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111119985580444,1.0,0.0,0.0,2.7109360694885254,2.7109501361846924,4.903790227217542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.66845703125,0.0,653.0386352539062,1895.4371337890625,0.0,992.4180908203124,0.6759456992149353,1.0,0.0,3.0,1.0,0.0
12045120,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5698035955429077,0.4314990639686584,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060654997825623,0.2490801513195037,0.2371920794248581,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8123098015785217,0.2545599341392517,0.1793160140514373,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402280569076538,0.1920660436153412,0.1836847066879272,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515689134597778,0.2013298422098159,0.9141713976860046,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.19403076171875,285.3614196777344,1.0,0.44347083568573,1.0,1.0,0.0,1.0,-2.3358588218688965,2.3358545303344727,4.3894747250305954e-06,1.8050819635391235,0.8280463814735413,0.8280463814735413,0.0,91.36540222167967,102.0,17682.33984375,-0.0,1091.1131591796875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111119985580444,1.0,0.0,0.0,2.7109360694885254,2.7109501361846924,4.903790227217542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.66845703125,0.0,653.0386352539062,1895.4371337890625,0.0,992.4180908203124,0.6759456992149353,1.0,0.0,3.0,1.0,0.0
12045180,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5676275491714478,0.4403449296951294,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028808236122131,0.2512135505676269,0.2392680197954177,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073688745498657,0.2549501359462738,0.1796370446681976,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.73675137758255,0.1929947137832641,0.1846341043710708,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7465142607688904,0.2010910958051681,0.9134103655815125,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1868896484375,285.4203796386719,1.0,0.4473364055156708,1.0,1.0,0.0,1.0,-2.349590301513672,2.349586009979248,4.441236796992598e-06,1.81577730178833,0.8245790004730225,0.8245790004730225,0.0,94.07833099365234,105.0,17820.228515625,-0.0,1117.0406494140625,1.0,283.1499938964844,284.7654724121094,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130791306495667,1.0,0.0,0.0,2.6292972564697266,2.629310607910156,4.61288635733581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.283935546875,0.0,597.3360595703125,1895.4371337890625,0.0,1004.036865234375,0.6560169458389282,1.0,0.0,3.0,1.0,0.0
12045240,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5676275491714478,0.4403449296951294,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028808236122131,0.2512135505676269,0.2392680197954177,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073688745498657,0.2549501359462738,0.1796370446681976,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.73675137758255,0.1929947137832641,0.1846341043710708,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7465142607688904,0.2010910958051681,0.9134103655815125,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1868896484375,285.4203796386719,1.0,0.4473364055156708,1.0,1.0,0.0,1.0,-2.349590301513672,2.349586009979248,4.441236796992598e-06,1.81577730178833,0.8245790004730225,0.8245790004730225,0.0,94.07833099365234,105.0,17820.228515625,-0.0,1117.0406494140625,1.0,283.1499938964844,284.7654724121094,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130791306495667,1.0,0.0,0.0,2.6292972564697266,2.629310607910156,4.61288635733581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.283935546875,0.0,597.3360595703125,1895.4371337890625,0.0,1004.036865234375,0.6560169458389282,1.0,0.0,3.0,1.0,0.0
12045300,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.9990000128746032,0.5663555264472961,0.4447454810142517,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013792037963867,0.2523192167282104,0.2403418868780136,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049266338348389,0.2551797330379486,0.179821103811264,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7351011037826538,0.1934853345155716,0.1851331889629364,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441174983978271,0.2010108679533004,0.9132028222084044,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1841125488281,285.4532165527344,1.0,0.4493130147457123,1.0,1.0,0.0,1.0,-2.3567378520965576,2.3567333221435547,4.468303814064711e-06,1.8213434219360352,0.8234208822250366,0.8234208822250366,0.0,95.4561538696289,105.0,17879.041015625,-0.0,1130.50927734375,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140450239181519,1.0,0.0,0.0,2.581850290298462,2.5818631649017334,4.447904871085484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.7109375,0.0,566.2147827148438,1895.4371337890625,0.0,1009.780517578125,0.6471588015556335,1.0,0.0,3.0,1.0,0.0
12045360,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.9990000128746032,0.5649394989013672,0.4491162002086639,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999494671821594,0.2534513771533966,0.241442784667015,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025458455085754,0.2554324269294739,0.1800231337547302,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7335163354873657,0.1939938366413116,0.1856507807970047,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7418130040168762,0.2009570598602295,0.9131191968917848,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.1822204589844,285.481201171875,1.0,0.4513157904148102,1.0,1.0,0.0,1.0,-2.36407470703125,2.364070177078247,4.496176643442595e-06,1.8270565271377563,0.8222662210464478,0.8222662210464478,0.0,96.8442153930664,108.0,17960.0859375,-0.0,1144.3070068359375,1.0,283.1499938964844,284.8279113769531,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.73046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150598526000977,1.0,0.0,0.0,2.55122184753418,2.551234483718872,4.342999773143674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.896728515625,0.0,546.6708984375,1895.4371337890625,0.0,1015.8423461914062,0.636811375617981,1.0,0.0,3.0,1.0,0.0
12045420,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.9990000128746032,0.5616452693939209,0.4577695727348327,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972890734672546,0.2557933330535888,0.2437164485454559,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979944348335266,0.2560045719146728,0.180472657084465,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305228114128113,0.1950626224279403,0.1867341101169586,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374572157859802,0.2009238451719284,0.9132969379425048,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.18182373046875,285.54364013671875,1.0,0.4553901553153991,1.0,1.0,0.0,1.0,-2.379256010055542,2.37925124168396,4.55413646704983e-06,1.8388768434524536,0.8211656808853149,0.8211656808853149,0.0,99.64886474609376,96.0,18101.7421875,-0.0,1172.83349609375,1.0,283.1499938964844,284.8918762207031,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617053210735321,1.0,0.0,0.0,2.476832389831543,2.476844310760498,4.0934230582934106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.510009765625,0.0,500.7007751464844,1895.4371337890625,0.0,1027.8302001953125,0.6183555126190186,1.0,0.0,3.0,1.0,0.0
12045480,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.9990000128746032,0.5616452693939209,0.4577695727348327,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972890734672546,0.2557933330535888,0.2437164485454559,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979944348335266,0.2560045719146728,0.180472657084465,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305228114128113,0.1950626224279403,0.1867341101169586,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374572157859802,0.2009238451719284,0.9132969379425048,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.18182373046875,285.54364013671875,1.0,0.4553901553153991,1.0,1.0,0.0,1.0,-2.379256010055542,2.37925124168396,4.55413646704983e-06,1.8388768434524536,0.8211656808853149,0.8211656808853149,0.0,99.64886474609376,96.0,18101.7421875,-0.0,1172.83349609375,1.0,283.1499938964844,284.8918762207031,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617053210735321,1.0,0.0,0.0,2.476832389831543,2.476844310760498,4.0934230582934106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.510009765625,0.0,500.7007751464844,1895.4371337890625,0.0,1027.8302001953125,0.6183555126190186,1.0,0.0,3.0,1.0,0.0
12045540,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965881347656,0.9990000128746032,0.5594168305397034,0.4538279771804809,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.8021393418312073,0.2581982910633087,0.2459297478199005,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.8009659051895142,0.2566269338130951,0.1808684021234512,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.7336701154708862,0.1961629390716552,0.1877259165048599,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5955810546875,0.7393836975097656,0.2009199112653732,0.9130618572235109,285.5962829589844,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5983581542969,1.0,0.4540210366249084,1.0,1.0,0.0,1.0,-2.378584146499634,2.378579616546631,4.55210010841256e-06,1.838645339012146,0.8211872577667236,0.8211872577667236,0.0,98.57450103759766,84.0,18153.509765625,-0.0,1167.7034912109375,1.0,283.1499938964844,284.9494934082031,290.3550720214844,291.5810852050781,293.1499938964844,293.1499938964844,283.1499938964844,19671.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188849806785583,1.0,0.0,0.0,2.405999183654785,2.406010389328003,3.862640483021096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.322265625,0.0,459.0017700195313,1895.4371337890625,0.0,1038.9398193359375,0.6036258935928345,1.0,0.0,3.0,1.0,0.0
12045600,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965881347656,0.9990000128746032,0.5594168305397034,0.4538279771804809,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.8021393418312073,0.2581982910633087,0.2459297478199005,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.8009659051895142,0.2566269338130951,0.1808684021234512,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.7336701154708862,0.1961629390716552,0.1877259165048599,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5955810546875,0.7393836975097656,0.2009199112653732,0.9130618572235109,285.5962829589844,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5983581542969,1.0,0.4540210366249084,1.0,1.0,0.0,1.0,-2.378584146499634,2.378579616546631,4.55210010841256e-06,1.838645339012146,0.8211872577667236,0.8211872577667236,0.0,98.57450103759766,84.0,18153.509765625,-0.0,1167.7034912109375,1.0,283.1499938964844,284.9494934082031,290.3550720214844,291.5810852050781,293.1499938964844,293.1499938964844,283.1499938964844,19671.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188849806785583,1.0,0.0,0.0,2.405999183654785,2.406010389328003,3.862640483021096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.322265625,0.0,459.0017700195313,1895.4371337890625,0.0,1038.9398193359375,0.6036258935928345,1.0,0.0,3.0,1.0,0.0
12045660,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.9990000128746032,0.5608164072036743,0.4396442472934723,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.8130616545677185,0.2606289684772491,0.2480708360671997,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.8101241588592529,0.2572550177574157,0.1811989992856979,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62664794921875,0.7420465350151062,0.1972721219062805,0.1886257529258728,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266784667969,0.7466405630111694,0.2009468823671341,0.9124432802200316,285.6270446777344,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.196044921875,285.6280517578125,1.0,0.4488783180713653,1.0,1.0,0.0,1.0,-2.364861011505127,2.364856481552124,4.500058821577113e-06,1.828154802322388,0.8218351006507874,0.8218351006507874,0.0,94.39351654052734,87.0,18158.51953125,-0.0,1135.303466796875,1.0,283.1499938964844,284.98065185546875,290.4044494628906,291.6350402832031,293.1499938964844,293.1499938964844,283.1499938964844,19020.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203862428665161,1.0,0.0,0.0,2.3682377338409424,2.368248701095581,3.742346450508194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.308837890625,0.0,437.5447998046875,1895.4371337890625,0.0,1048.111572265625,0.5943705439567566,1.0,0.0,3.0,1.0,0.0
