time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045720,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.9990000128746032,0.5608164072036743,0.4396442472934723,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.8130616545677185,0.2606289684772491,0.2480708360671997,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.8101241588592529,0.2572550177574157,0.1811989992856979,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62664794921875,0.7420465350151062,0.1972721219062805,0.1886257529258728,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266784667969,0.7466405630111694,0.2009468823671341,0.9124432802200316,285.6270446777344,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.196044921875,285.6280517578125,1.0,0.4488783180713653,1.0,1.0,0.0,1.0,-2.364861011505127,2.364856481552124,4.500058821577113e-06,1.828154802322388,0.8218351006507874,0.8218351006507874,0.0,94.39351654052734,87.0,18158.51953125,-0.0,1135.303466796875,1.0,283.1499938964844,284.98065185546875,290.4044494628906,291.6350402832031,293.1499938964844,293.1499938964844,283.1499938964844,19020.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203862428665161,1.0,0.0,0.0,2.3682377338409424,2.368248701095581,3.742346450508194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.308837890625,0.0,437.5447998046875,1895.4371337890625,0.0,1048.111572265625,0.5943705439567566,1.0,0.0,3.0,1.0,0.0
12045780,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.9990000128746032,0.5647130012512207,0.430939108133316,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.8205557465553284,0.2630938589572906,0.2502957880496979,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.8159171342849731,0.2578903138637543,0.1815734505653381,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.7479627728462219,0.1984017044305801,0.1895973682403564,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.7513979077339172,0.2010307908058166,0.912339210510254,285.6490783691406,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088623046875,285.65020751953125,1.0,0.4465222060680389,1.0,1.0,0.0,1.0,-2.3585546016693115,2.3585500717163086,4.47590036856127e-06,1.823143482208252,0.823020339012146,0.823020339012146,0.0,91.9453125,90.0,18202.607421875,-0.0,1118.42236328125,1.0,283.1499938964844,285.00244140625,290.447265625,291.6818542480469,293.1499938964844,293.1499938964844,283.1499938964844,18596.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216002106666565,1.0,0.0,0.0,2.346160888671875,2.3461713790893555,3.672898856166285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.470947265625,0.0,425.0799865722656,1895.4371337890625,0.0,1055.5712890625,0.5888861417770386,1.0,0.0,3.0,1.0,0.0
12045840,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.9990000128746032,0.5647130012512207,0.430939108133316,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.8205557465553284,0.2630938589572906,0.2502957880496979,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.8159171342849731,0.2578903138637543,0.1815734505653381,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.7479627728462219,0.1984017044305801,0.1895973682403564,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.7513979077339172,0.2010307908058166,0.912339210510254,285.6490783691406,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088623046875,285.65020751953125,1.0,0.4465222060680389,1.0,1.0,0.0,1.0,-2.3585546016693115,2.3585500717163086,4.47590036856127e-06,1.823143482208252,0.823020339012146,0.823020339012146,0.0,91.9453125,90.0,18202.607421875,-0.0,1118.42236328125,1.0,283.1499938964844,285.00244140625,290.447265625,291.6818542480469,293.1499938964844,293.1499938964844,283.1499938964844,18596.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216002106666565,1.0,0.0,0.0,2.346160888671875,2.3461713790893555,3.672898856166285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.470947265625,0.0,425.0799865722656,1895.4371337890625,0.0,1055.5712890625,0.5888861417770386,1.0,0.0,3.0,1.0,0.0
12045900,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5666413903236389,0.4286731779575348,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.8230807185173035,0.2643364369869232,0.251441478729248,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175740242004395,0.2582091391086578,0.1817785501480102,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7498689889907837,0.1989688277244568,0.1901098042726516,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7527000904083252,0.2010747045278549,0.9124336838722228,285.65966796875,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.2162780761719,285.6607360839844,1.0,0.4460797309875488,1.0,1.0,0.0,1.0,-2.358181953430176,2.358177423477173,4.474482921068557e-06,1.822851657867432,0.823910653591156,0.823910653591156,0.0,91.35626220703124,90.0,18242.033203125,-0.0,1115.6427001953125,1.0,283.1499938964844,285.0121459960937,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18445.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222801208496094,1.0,0.0,0.0,2.339210271835327,2.3392210006713867,3.651169038221269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.540771484375,0.0,421.1177368164063,1895.4371337890625,0.0,1059.7666015625,0.5871317982673645,1.0,0.0,3.0,1.0,0.0
12045960,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683739185333252,0.4274505972862243,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249946236610413,0.2655835151672363,0.2526024878025055,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8186126351356506,0.2585276961326599,0.1819913685321808,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512174844741821,0.1995348036289215,0.1906324028968811,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534287571907043,0.201114147901535,0.9125607013702391,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2234802246094,285.6705627441406,1.0,0.4460381865501404,1.0,1.0,0.0,1.0,-2.3591418266296387,2.359137535095215,4.478127266338561e-06,1.8235989809036253,0.8247586488723755,0.8247586488723755,0.0,91.0761260986328,93.0,18289.4453125,-0.0,1115.58349609375,1.0,283.1499938964844,285.020751953125,290.48663330078125,291.7274169921875,293.1499938964844,293.1499938964844,283.1499938964844,18310.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231064796447754,1.0,0.0,0.0,2.33473539352417,2.3347458839416504,3.637213126239658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.76220703125,0.0,418.39495849609375,1895.4371337890625,0.0,1064.881591796875,0.5859451293945312,1.0,0.0,3.0,1.0,0.0
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5706069469451904,0.4273028671741485,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270847201347351,0.2676865458488464,0.2545799612998962,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8192257285118103,0.2590614557266235,0.1823620349168777,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524322867393494,0.2004806995391845,0.1915254294872284,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535905838012695,0.2011811882257461,0.9128515124320984,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2331848144531,285.6858215332031,1.0,0.4467006027698517,1.0,1.0,0.0,1.0,-2.3632047176361084,2.363200187683105,4.493571850616718e-06,1.826764702796936,0.8267388343811035,0.8267388343811035,0.0,91.16629028320312,93.0,18381.267578125,-0.0,1120.4642333984375,1.0,283.1499938964844,285.0335388183594,290.5165100097656,291.76397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18141.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248959302902222,1.0,0.0,0.0,2.3308327198028564,2.330842971801758,3.625063129675256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.765380859375,0.0,415.7863159179688,1895.4371337890625,0.0,1076.0189208984375,0.5848334431648254,1.0,0.0,3.0,1.0,0.0
12046080,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5709306001663208,0.4275072515010834,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.827345073223114,0.2680881917476654,0.2549599707126617,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8192045092582703,0.259162962436676,0.1824342310428619,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525336742401123,0.2006600648164749,0.1916971206665039,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534918785095215,0.2011939138174057,0.9129181504249572,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.446915864944458,1.0,1.0,0.0,1.0,-2.364279270172119,2.364274740219116,4.497661848290591e-06,1.8276020288467407,0.8269588947296143,0.8269588947296143,0.0,91.2518539428711,96.0,18400.318359375,-0.0,1122.006103515625,1.0,283.1499938964844,285.03570556640625,290.52178955078125,291.7706604003906,293.1499938964844,293.1499938964844,283.1499938964844,18112.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62529456615448,1.0,0.0,0.0,2.3306198120117188,2.330630302429199,3.6244011880626203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.01611328125,0.0,415.5500183105469,1895.4371337890625,0.0,1078.51123046875,0.5847434401512146,1.0,0.0,3.0,1.0,0.0
12046140,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5722506642341614,0.4301587045192718,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8281599283218384,0.2706060111522674,0.2573557198047638,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182609677314758,0.2597963213920593,0.182894691824913,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.7523977160453796,0.2017746120691299,0.192778006196022,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.7521151900291443,0.2012703865766525,0.913390815258026,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2396240234375,285.7044982910156,1.0,0.4487911164760589,1.0,1.0,0.0,1.0,-2.3727598190307617,2.372755289077759,4.530006208369741e-06,1.83421003818512,0.829555094242096,0.829555094242096,0.0,92.19312286376952,99.0,18526.55078125,-0.0,1135.2933349609375,1.0,283.1499938964844,285.0480041503906,290.5513916015625,291.8095703125,293.1499938964844,293.1499938964844,283.1499938964844,17973.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281439065933228,1.0,0.0,0.0,2.33168363571167,2.3316941261291504,3.627710611908697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.50341796875,0.0,415.3746643066406,1895.4371337890625,0.0,1096.445556640625,0.5847698450088501,1.0,0.0,3.0,1.0,0.0
12046200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5722506642341614,0.4301587045192718,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8281599283218384,0.2706060111522674,0.2573557198047638,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182609677314758,0.2597963213920593,0.182894691824913,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.7523977160453796,0.2017746120691299,0.192778006196022,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.7521151900291443,0.2012703865766525,0.913390815258026,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2396240234375,285.7044982910156,1.0,0.4487911164760589,1.0,1.0,0.0,1.0,-2.3727598190307617,2.372755289077759,4.530006208369741e-06,1.83421003818512,0.829555094242096,0.829555094242096,0.0,92.19312286376952,99.0,18526.55078125,-0.0,1135.2933349609375,1.0,283.1499938964844,285.0480041503906,290.5513916015625,291.8095703125,293.1499938964844,293.1499938964844,283.1499938964844,17973.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281439065933228,1.0,0.0,0.0,2.33168363571167,2.3316941261291504,3.627710611908697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.50341796875,0.0,415.3746643066406,1895.4371337890625,0.0,1096.445556640625,0.5847698450088501,1.0,0.0,3.0,1.0,0.0
12046260,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5724631547927856,0.434701919555664,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278713822364807,0.2731359004974365,0.2597821652889251,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.8162134289741516,0.260428249835968,0.1833682507276535,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.7512186765670776,0.2028775513172149,0.1938672661781311,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.7497214078903198,0.2013379037380218,0.9139196872711182,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2393798828125,285.7186889648437,1.0,0.4513894021511078,1.0,1.0,0.0,1.0,-2.383643627166748,2.383639097213745,4.5716924432781525e-06,1.842689514160156,0.8324812054634094,0.8324812054634094,0.0,93.70222473144533,102.0,18661.66015625,-0.0,1153.69482421875,1.0,283.1499938964844,285.05810546875,290.5749206542969,291.84295654296875,293.1499938964844,293.1499938964844,283.1499938964844,17873.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314432621002197,1.0,0.0,0.0,2.336463689804077,2.3364739418029785,3.6425993243938137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.8095703125,0.0,417.10296630859375,1895.4371337890625,0.0,1117.4720458984375,0.5856751203536987,1.0,0.0,3.0,1.0,0.0
12046320,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5724631547927856,0.434701919555664,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278713822364807,0.2731359004974365,0.2597821652889251,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.8162134289741516,0.260428249835968,0.1833682507276535,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.7512186765670776,0.2028775513172149,0.1938672661781311,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.7497214078903198,0.2013379037380218,0.9139196872711182,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2393798828125,285.7186889648437,1.0,0.4513894021511078,1.0,1.0,0.0,1.0,-2.383643627166748,2.383639097213745,4.5716924432781525e-06,1.842689514160156,0.8324812054634094,0.8324812054634094,0.0,93.70222473144533,102.0,18661.66015625,-0.0,1153.69482421875,1.0,283.1499938964844,285.05810546875,290.5749206542969,291.84295654296875,293.1499938964844,293.1499938964844,283.1499938964844,17873.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314432621002197,1.0,0.0,0.0,2.336463689804077,2.3364739418029785,3.6425993243938137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.8095703125,0.0,417.10296630859375,1895.4371337890625,0.0,1117.4720458984375,0.5856751203536987,1.0,0.0,3.0,1.0,0.0
12046380,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.571674644947052,0.4405977427959442,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8268230557441711,0.2756771147251129,0.2622335255146026,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.8133895993232727,0.2610590755939483,0.1838515251874923,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493300437927246,0.2039685696363449,0.1949595659971237,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466534376144409,0.2013961225748062,0.9144720435142516,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2357482910156,285.731201171875,1.0,0.4545058310031891,1.0,1.0,0.0,1.0,-2.3962268829345703,2.3962221145629883,4.620129402610473e-06,1.8524903059005733,0.835673451423645,0.835673451423645,0.0,95.63218688964844,105.0,18800.986328125,-0.0,1175.9161376953125,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349628567695618,1.0,0.0,0.0,2.3439395427703857,2.343950033187866,3.665946906039608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.802734375,0.0,420.22119140625,1895.4371337890625,0.0,1140.2041015625,0.5872175097465515,1.0,0.0,3.0,1.0,0.0
12046440,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.571674644947052,0.4405977427959442,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8268230557441711,0.2756771147251129,0.2622335255146026,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.8133895993232727,0.2610590755939483,0.1838515251874923,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493300437927246,0.2039685696363449,0.1949595659971237,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466534376144409,0.2013961225748062,0.9144720435142516,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2357482910156,285.731201171875,1.0,0.4545058310031891,1.0,1.0,0.0,1.0,-2.3962268829345703,2.3962221145629883,4.620129402610473e-06,1.8524903059005733,0.835673451423645,0.835673451423645,0.0,95.63218688964844,105.0,18800.986328125,-0.0,1175.9161376953125,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349628567695618,1.0,0.0,0.0,2.3439395427703857,2.343950033187866,3.665946906039608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.802734375,0.0,420.22119140625,1895.4371337890625,0.0,1140.2041015625,0.5872175097465515,1.0,0.0,3.0,1.0,0.0
12046500,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.9990000128746032,0.5708863735198975,0.4439186751842499,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8261002898216248,0.2769520580768585,0.2634672820568084,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117645382881165,0.2613742053508758,0.1840959787368774,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7482040524482727,0.2045098841190338,0.1955057680606842,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7449563145637512,0.2014275044202804,0.9147658348083496,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2333374023437,285.7369079589844,1.0,0.4562099874019623,1.0,1.0,0.0,1.0,-2.403000831604004,2.402996301651001,4.646312390832463e-06,1.8577649593353271,0.8374163508415222,0.8374163508415222,0.0,96.7192840576172,105.0,18871.0390625,-0.0,1188.1644287109375,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824157714844,293.1499938964844,293.1499938964844,283.1499938964844,17777.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367498636245728,1.0,0.0,0.0,2.348352432250977,2.348362922668457,3.67976355164501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.796875,0.0,422.1600341796875,1895.4371337890625,0.0,1151.8641357421875,0.5881559252738953,1.0,0.0,3.0,1.0,0.0
12046560,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.5698331594467163,0.4474301040172577,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252823352813721,0.2782301604747772,0.2647061944007873,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8100288510322571,0.2616892457008362,0.1843419969081878,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7469933032989502,0.2050486803054809,0.1960517168045044,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.743190348148346,0.201460912823677,0.9150837063789368,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23101806640625,285.7422180175781,1.0,0.4579930603504181,1.0,1.0,0.0,1.0,-2.410040616989136,2.4100358486175537,4.673602234106511e-06,1.8632456064224243,0.8390749096870422,0.8390749096870422,0.0,97.87261199951172,108.0,18941.556640625,-0.0,1201.0567626953125,1.0,283.1499938964844,285.0730895996094,290.60516357421875,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385319232940674,1.0,0.0,0.0,2.353389978408813,2.353400468826294,3.695567443173786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.5205078125,0.0,424.376953125,1895.4371337890625,0.0,1163.5703125,0.5892270803451538,1.0,0.0,3.0,1.0,0.0
12046620,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.9990000128746032,0.5670628547668457,0.4549009203910827,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.823437511920929,0.280793696641922,0.2671970427036285,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062835335731506,0.262317955493927,0.184837520122528,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443937659263611,0.206118032336235,0.1971417814493179,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7395117282867432,0.2015180885791778,0.9157293438911438,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617343246936798,1.0,1.0,0.0,1.0,-2.4246883392333984,2.4246835708618164,4.730645741801709e-06,1.874646663665772,0.8426232933998108,0.8426232933998108,0.0,100.34239959716795,111.0,19081.052734375,-0.0,1228.3924560546875,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420641541481018,1.0,0.0,0.0,2.364230394363404,2.364240884780884,3.729691968601401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07373046875,0.0,429.2903747558594,1895.4371337890625,0.0,1187.0018310546875,0.5915676951408386,1.0,0.0,3.0,1.0,0.0
12046680,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.9990000128746032,0.5670628547668457,0.4549009203910827,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.823437511920929,0.280793696641922,0.2671970427036285,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062835335731506,0.262317955493927,0.184837520122528,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443937659263611,0.206118032336235,0.1971417814493179,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7395117282867432,0.2015180885791778,0.9157293438911438,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617343246936798,1.0,1.0,0.0,1.0,-2.4246883392333984,2.4246835708618164,4.730645741801709e-06,1.874646663665772,0.8426232933998108,0.8426232933998108,0.0,100.34239959716795,111.0,19081.052734375,-0.0,1228.3924560546875,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420641541481018,1.0,0.0,0.0,2.364230394363404,2.364240884780884,3.729691968601401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07373046875,0.0,429.2903747558594,1895.4371337890625,0.0,1187.0018310546875,0.5915676951408386,1.0,0.0,3.0,1.0,0.0
12046740,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5635146498680115,0.4628455340862274,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213881254196167,0.2833621799945831,0.2697003483772278,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.802262544631958,0.2629421353340149,0.1853352189064026,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416313886642456,0.2071731686592102,0.1982257664203643,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.735682487487793,0.2015382051467895,0.9162716269493104,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656452238559723,1.0,1.0,0.0,1.0,-2.439791917800904,2.4397871494293213,4.789832473761635e-06,1.8863990306854248,0.8462685942649841,0.8462685942649841,0.0,102.99305725097656,99.0,19217.41796875,-0.0,1257.328125,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455094814300537,1.0,0.0,0.0,2.3760523796081543,2.3760628700256348,3.767084706396418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51318359375,0.0,434.7684326171875,1895.4371337890625,0.0,1210.1466064453125,0.5941444635391235,1.0,0.0,3.0,1.0,0.0
12046800,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5635146498680115,0.4628455340862274,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213881254196167,0.2833621799945831,0.2697003483772278,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.802262544631958,0.2629421353340149,0.1853352189064026,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416313886642456,0.2071731686592102,0.1982257664203643,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.735682487487793,0.2015382051467895,0.9162716269493104,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656452238559723,1.0,1.0,0.0,1.0,-2.439791917800904,2.4397871494293213,4.789832473761635e-06,1.8863990306854248,0.8462685942649841,0.8462685942649841,0.0,102.99305725097656,99.0,19217.41796875,-0.0,1257.328125,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455094814300537,1.0,0.0,0.0,2.3760523796081543,2.3760628700256348,3.767084706396418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51318359375,0.0,434.7684326171875,1895.4371337890625,0.0,1210.1466064453125,0.5941444635391235,1.0,0.0,3.0,1.0,0.0
12046860,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.9990000128746032,0.5607351064682007,0.4586211144924164,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.825966477394104,0.2858925461769104,0.2720513343811035,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.8053481578826904,0.2635218203067779,0.1857155263423919,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75860595703125,0.7448519468307495,0.2081758379936218,0.1991418600082397,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75860595703125,0.7376784086227417,0.2014782130718231,0.9158800840377808,285.7584533691406,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303466796875,285.7579650878906,1.0,0.4641620218753814,1.0,1.0,0.0,1.0,-2.4386489391326904,2.4386441707611084,4.785899818671169e-06,1.8858051300048828,0.8498066067695618,0.8498066067695618,0.0,101.8144760131836,87.0,19255.71484375,-0.0,1251.052734375,1.0,283.1499938964844,285.0780029296875,290.6177062988281,291.9305114746094,293.1499938964844,293.1499938964844,283.1499938964844,17671.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486594080924988,1.0,0.0,0.0,2.388388395309448,2.388399124145508,3.806302686371055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.923828125,0.0,440.6109619140625,1895.4371337890625,0.0,1231.5537109375,0.5968554615974426,1.0,0.0,3.0,1.0,0.0
12046920,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.9990000128746032,0.5607351064682007,0.4586211144924164,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.825966477394104,0.2858925461769104,0.2720513343811035,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.8053481578826904,0.2635218203067779,0.1857155263423919,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75860595703125,0.7448519468307495,0.2081758379936218,0.1991418600082397,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75860595703125,0.7376784086227417,0.2014782130718231,0.9158800840377808,285.7584533691406,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303466796875,285.7579650878906,1.0,0.4641620218753814,1.0,1.0,0.0,1.0,-2.4386489391326904,2.4386441707611084,4.785899818671169e-06,1.8858051300048828,0.8498066067695618,0.8498066067695618,0.0,101.8144760131836,87.0,19255.71484375,-0.0,1251.052734375,1.0,283.1499938964844,285.0780029296875,290.6177062988281,291.9305114746094,293.1499938964844,293.1499938964844,283.1499938964844,17671.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486594080924988,1.0,0.0,0.0,2.388388395309448,2.388399124145508,3.806302686371055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.923828125,0.0,440.6109619140625,1895.4371337890625,0.0,1231.5537109375,0.5968554615974426,1.0,0.0,3.0,1.0,0.0
12046980,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.9990000128746032,0.5612409114837646,0.444422572851181,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452392578125,0.8361917734146118,0.2883873581886291,0.2742597758769989,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8141468167304993,0.2640569806098938,0.1859852373600006,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.7532958984375,0.2091363817453384,0.1999078243970871,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.7447097301483154,0.2014105767011642,0.9148443341255188,285.7451477050781,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7441711425781,1.0,0.4589417576789856,1.0,1.0,0.0,1.0,-2.424253463745117,2.424248695373535,4.729854026663816e-06,1.8747905492782595,0.8530053496360779,0.8530053496360779,0.0,97.55533599853516,90.0,19203.126953125,-0.0,1216.351806640625,1.0,283.1499938964844,285.0636901855469,290.6105041503906,291.9236755371094,293.1499938964844,293.1499938964844,283.1499938964844,17675.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505729556083679,1.0,0.0,0.0,2.400543212890625,2.400553941726685,3.845142657610268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9755859375,0.0,446.5054321289063,1895.4371337890625,0.0,1244.671630859375,0.5995525121688843,1.0,0.0,3.0,1.0,0.0
12047040,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.9990000128746032,0.5612409114837646,0.444422572851181,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452392578125,0.8361917734146118,0.2883873581886291,0.2742597758769989,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8141468167304993,0.2640569806098938,0.1859852373600006,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.7532958984375,0.2091363817453384,0.1999078243970871,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.7447097301483154,0.2014105767011642,0.9148443341255188,285.7451477050781,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7441711425781,1.0,0.4589417576789856,1.0,1.0,0.0,1.0,-2.424253463745117,2.424248695373535,4.729854026663816e-06,1.8747905492782595,0.8530053496360779,0.8530053496360779,0.0,97.55533599853516,90.0,19203.126953125,-0.0,1216.351806640625,1.0,283.1499938964844,285.0636901855469,290.6105041503906,291.9236755371094,293.1499938964844,293.1499938964844,283.1499938964844,17675.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505729556083679,1.0,0.0,0.0,2.400543212890625,2.400553941726685,3.845142657610268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9755859375,0.0,446.5054321289063,1895.4371337890625,0.0,1244.671630859375,0.5995525121688843,1.0,0.0,3.0,1.0,0.0
12047100,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.9990000128746032,0.5625913739204407,0.4392021894454956,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.8403769135475159,0.2896414697170257,0.2753818929195404,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.8174164295196533,0.2643251717090606,0.1861297786235809,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.7566804885864258,0.2096199095249176,0.2003060579299926,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.7474181056022644,0.2014096826314926,0.9145176410675048,285.7378234863281,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372741699219,1.0,0.4574625194072723,1.0,1.0,0.0,1.0,-2.4195778369903564,2.4195730686187744,4.711402652901597e-06,1.8710416555404663,0.8545432686805725,0.8545432686805725,0.0,96.03263092041016,90.0,19184.576171875,-0.0,1204.5960693359375,1.0,283.1499938964844,285.0565795898437,290.6051330566406,291.9169006347656,293.1499938964844,293.1499938964844,283.1499938964844,17685.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509031057357788,1.0,0.0,0.0,2.4063260555267334,2.406336784362793,3.863690380967455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.404296875,0.0,449.3697814941406,1895.4371337890625,0.0,1246.943115234375,0.6008480787277222,1.0,0.0,3.0,1.0,0.0
12047160,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.9990000128746032,0.5640039443969727,0.4357705414295196,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8435772657394409,0.2909059822559356,0.2765333652496338,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8196637630462646,0.2645989656448364,0.1862927079200744,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7591504454612732,0.2101087570190429,0.2007301598787307,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.7492573857307434,0.2014285027980804,0.9143945574760436,285.7332763671875,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328796386719,1.0,0.4565280675888061,1.0,1.0,0.0,1.0,-2.4173929691314697,2.417388200759888,4.702856585936388e-06,1.86932384967804,0.8559360504150391,0.8559360504150391,0.0,95.07154083251952,93.0,19182.685546875,-0.0,1198.088134765625,1.0,283.1499938964844,285.05157470703125,290.6000366210937,291.9108581542969,293.1499938964844,293.1499938964844,283.1499938964844,17688.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650949239730835,1.0,0.0,0.0,2.412139892578125,2.412150859832764,3.882382770825643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.89111328125,0.0,452.2271728515625,1895.4371337890625,0.0,1247.2608642578125,0.6021419167518616,1.0,0.0,3.0,1.0,0.0
12047220,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662832856178284,0.4323982000350952,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477826714515686,0.2932571172714233,0.2787055969238281,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221162557601929,0.2651173174381256,0.1866245716810226,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621193528175354,0.2110175937414169,0.2015505284070968,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511414885520935,0.2014853060245514,0.914456844329834,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.23809814453125,285.727783203125,1.0,0.455976277589798,1.0,1.0,0.0,1.0,-2.417405843734741,2.4174013137817383,4.702848400484072e-06,1.8693026304244995,0.8586410880088806,0.8586410880088806,0.0,94.20289611816406,93.0,19201.091796875,-0.0,1194.5272216796875,1.0,283.1499938964844,285.0450744628906,290.5929870605469,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508462429046631,1.0,0.0,0.0,2.4223103523254395,2.422321319580078,3.915191086889536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.740234375,0.0,457.2979736328125,1895.4371337890625,0.0,1246.552001953125,0.6044173240661621,1.0,0.0,3.0,1.0,0.0
12047280,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5664478540420532,0.4322605729103088,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480561971664429,0.2934629321098327,0.2788974046707153,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222400546073914,0.2651633024215698,0.1866552084684372,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622913718223572,0.2110970914363861,0.2016239315271377,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512227892875671,0.2014907300472259,0.9144737720489502,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384033203125,285.7274780273437,1.0,0.4559896290302276,1.0,1.0,0.0,1.0,-2.4176158905029297,2.4176113605499268,4.703661488747457e-06,1.869463324546814,0.8587220907211304,0.8587220907211304,0.0,94.1742706298828,96.0,19203.865234375,-0.0,1194.65380859375,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508451104164124,1.0,0.0,0.0,2.423191547393799,2.423202514648437,3.9180400790428404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.73046875,0.0,457.736083984375,1895.4371337890625,0.0,1246.544189453125,0.604613721370697,1.0,0.0,3.0,1.0,0.0
12047340,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9990000128746032,0.5679240226745605,0.4322782456874847,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8504146337509155,0.2960512936115265,0.2813282012939453,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227835893630981,0.2657482922077179,0.1870588213205337,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634557485580444,0.2120947986841201,0.2025635093450546,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512927651405334,0.2015584260225296,0.9147762060165404,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255554199219,1.0,0.4568274021148681,1.0,1.0,0.0,1.0,-2.4225311279296875,2.422526359558105,4.7227572395058814e-06,1.8732521533966064,0.8613693118095398,0.8613693118095398,0.0,94.33577728271484,99.0,19250.662109375,-0.0,1201.050537109375,1.0,283.1499938964844,285.0408020019531,290.58740234375,291.8993225097656,293.1499938964844,293.1499938964844,283.1499938964844,17718.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511240601539612,1.0,0.0,0.0,2.433681011199951,2.43369197845459,3.952033864607074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.41796875,0.0,463.0134887695313,1895.4371337890625,0.0,1248.465087890625,0.6069626808166504,1.0,0.0,3.0,1.0,0.0
12047400,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9990000128746032,0.5679240226745605,0.4322782456874847,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8504146337509155,0.2960512936115265,0.2813282012939453,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227835893630981,0.2657482922077179,0.1870588213205337,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634557485580444,0.2120947986841201,0.2025635093450546,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512927651405334,0.2015584260225296,0.9147762060165404,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255554199219,1.0,0.4568274021148681,1.0,1.0,0.0,1.0,-2.4225311279296875,2.422526359558105,4.7227572395058814e-06,1.8732521533966064,0.8613693118095398,0.8613693118095398,0.0,94.33577728271484,99.0,19250.662109375,-0.0,1201.050537109375,1.0,283.1499938964844,285.0408020019531,290.58740234375,291.8993225097656,293.1499938964844,293.1499938964844,283.1499938964844,17718.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511240601539612,1.0,0.0,0.0,2.433681011199951,2.43369197845459,3.952033864607074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.41796875,0.0,463.0134887695313,1895.4371337890625,0.0,1248.465087890625,0.6069626808166504,1.0,0.0,3.0,1.0,0.0
12047460,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5682264566421509,0.4348859190940857,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8511740565299988,0.2986639142036438,0.2838092148303985,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8218368291854858,0.2663500905036926,0.1874940097332,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631435990333557,0.2130967825651168,0.2035342454910278,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.7499544024467468,0.201623648405075,0.9151942729949952,285.7261047363281,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2422790527344,285.7262268066406,1.0,0.4586642384529114,1.0,1.0,0.0,1.0,-2.430833339691162,2.43082857131958,4.7551438910886645e-06,1.879673719406128,0.8638953566551208,0.8638953566551208,0.0,95.27285766601562,102.0,19315.908203125,-0.0,1214.6573486328125,1.0,283.1499938964844,285.039306640625,290.5824890136719,291.8978271484375,293.1499938964844,293.1499938964844,283.1499938964844,17732.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520504355430603,1.0,0.0,0.0,2.4436275959014893,2.443638801574707,3.984404486345738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0380859375,0.0,468.05859375,1895.4371337890625,0.0,1254.858154296875,0.6091917753219604,1.0,0.0,3.0,1.0,0.0
12047520,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5682264566421509,0.4348859190940857,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8511740565299988,0.2986639142036438,0.2838092148303985,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8218368291854858,0.2663500905036926,0.1874940097332,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631435990333557,0.2130967825651168,0.2035342454910278,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.7499544024467468,0.201623648405075,0.9151942729949952,285.7261047363281,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2422790527344,285.7262268066406,1.0,0.4586642384529114,1.0,1.0,0.0,1.0,-2.430833339691162,2.43082857131958,4.7551438910886645e-06,1.879673719406128,0.8638953566551208,0.8638953566551208,0.0,95.27285766601562,102.0,19315.908203125,-0.0,1214.6573486328125,1.0,283.1499938964844,285.039306640625,290.5824890136719,291.8978271484375,293.1499938964844,293.1499938964844,283.1499938964844,17732.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520504355430603,1.0,0.0,0.0,2.4436275959014893,2.443638801574707,3.984404486345738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0380859375,0.0,468.05859375,1895.4371337890625,0.0,1254.858154296875,0.6091917753219604,1.0,0.0,3.0,1.0,0.0
