time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047580,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.9990000128746032,0.5673542618751526,0.439366728067398,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8507861495018005,0.3012963235378265,0.2863288223743438,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8198323845863342,0.2669653296470642,0.1879532784223556,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7617835998535156,0.2140998542308807,0.2045258730649948,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7476342916488647,0.2016860842704773,0.9156923890113832,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413330078125,285.7288513183594,1.0,0.4612232148647308,1.0,1.0,0.0,1.0,-2.441583633422852,2.4415786266326904,4.797263500222471e-06,1.8879961967468264,0.8663172125816345,0.8663172125816345,0.0,96.78128814697266,105.0,19394.662109375,-0.0,1233.628173828125,1.0,283.1499938964844,285.03955078125,290.576416015625,291.8963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17745.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535258293151855,1.0,0.0,0.0,2.4530675411224365,2.4530787467956543,4.015248009636707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.00830078125,0.0,472.8810424804688,1895.4371337890625,0.0,1265.080322265625,0.6113080382347107,1.0,0.0,3.0,1.0,0.0
12047640,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.9990000128746032,0.5673542618751526,0.439366728067398,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8507861495018005,0.3012963235378265,0.2863288223743438,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8198323845863342,0.2669653296470642,0.1879532784223556,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7617835998535156,0.2140998542308807,0.2045258730649948,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7476342916488647,0.2016860842704773,0.9156923890113832,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413330078125,285.7288513183594,1.0,0.4612232148647308,1.0,1.0,0.0,1.0,-2.441583633422852,2.4415786266326904,4.797263500222471e-06,1.8879961967468264,0.8663172125816345,0.8663172125816345,0.0,96.78128814697266,105.0,19394.662109375,-0.0,1233.628173828125,1.0,283.1499938964844,285.03955078125,290.576416015625,291.8963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17745.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535258293151855,1.0,0.0,0.0,2.4530675411224365,2.4530787467956543,4.015248009636707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.00830078125,0.0,472.8810424804688,1895.4371337890625,0.0,1265.080322265625,0.6113080382347107,1.0,0.0,3.0,1.0,0.0
12047700,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5665050745010376,0.4421378672122955,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8502770066261292,0.3026187717914581,0.287600427865982,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185380101203918,0.2672770321369171,0.1881901174783706,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.760819137096405,0.2146010249853134,0.2050271779298782,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.7462120652198792,0.2017144560813903,0.9159590005874634,285.7304992675781,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406921386719,285.7307434082031,1.0,0.4627078175544739,1.0,1.0,0.0,1.0,-2.4476468563079834,2.4476420879364014,4.821107722818852e-06,1.8926916122436523,0.8675524592399597,0.8675524592399597,0.0,97.70201873779295,105.0,19437.822265625,-0.0,1244.687255859375,1.0,283.1499938964844,285.04022216796875,290.5728759765625,291.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,17755.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544039249420166,1.0,0.0,0.0,2.4575369358062744,2.457548141479492,4.029892579637817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.03173828125,0.0,475.1926879882813,1895.4371337890625,0.0,1271.18798828125,0.6123145222663879,1.0,0.0,3.0,1.0,0.0
12047760,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653979182243347,0.4451950490474701,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8496047258377075,0.3039448857307434,0.2888787388801574,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170894384384155,0.2675910592079162,0.188430979847908,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.7597090601921082,0.2151015400886535,0.2055311352014541,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.7446562647819519,0.2017387300729751,0.9162262082099916,285.732666015625,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.7329406738281,1.0,0.4643023610115051,1.0,1.0,0.0,1.0,-2.454070806503296,2.454066038131714,4.846436695515877e-06,1.897666573524475,0.8686539530754089,0.8686539530754089,0.0,98.71505737304688,108.0,19483.435546875,-0.0,1256.615478515625,1.0,283.1499938964844,285.0411682128906,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553415060043335,1.0,0.0,0.0,2.462047576904297,2.462058782577514,4.044699721816869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.111328125,0.0,477.49755859375,1895.4371337890625,0.0,1277.7286376953125,0.6133213043212891,1.0,0.0,3.0,1.0,0.0
12047820,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5625002384185791,0.4519807696342468,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8478980660438538,0.306605190038681,0.2914514243602752,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.8138344287872314,0.2682240307331085,0.1889222562313079,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571714520454407,0.2160991579294204,0.2065440416336059,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412509918212891,0.2017673105001449,0.9167215824127196,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677417278289795,1.0,1.0,0.0,1.0,-2.4677157402038574,2.4677109718322754,4.900466137769399e-06,1.90823495388031,0.8709273934364319,0.8709273934364319,0.0,100.96546936035156,111.0,19579.59765625,-0.0,1282.556396484375,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8914794921875,293.1499938964844,293.1499938964844,283.1499938964844,17768.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573132872581482,1.0,0.0,0.0,2.4706296920776367,2.4706408977508545,4.0729463535171817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.35986328125,0.0,481.9336853027344,1895.4371337890625,0.0,1291.5491943359375,0.61524498462677,1.0,0.0,3.0,1.0,0.0
12047880,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5625002384185791,0.4519807696342468,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8478980660438538,0.306605190038681,0.2914514243602752,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.8138344287872314,0.2682240307331085,0.1889222562313079,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571714520454407,0.2160991579294204,0.2065440416336059,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412509918212891,0.2017673105001449,0.9167215824127196,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677417278289795,1.0,1.0,0.0,1.0,-2.4677157402038574,2.4677109718322754,4.900466137769399e-06,1.90823495388031,0.8709273934364319,0.8709273934364319,0.0,100.96546936035156,111.0,19579.59765625,-0.0,1282.556396484375,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8914794921875,293.1499938964844,293.1499938964844,283.1499938964844,17768.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573132872581482,1.0,0.0,0.0,2.4706296920776367,2.4706408977508545,4.0729463535171817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.35986328125,0.0,481.9336853027344,1895.4371337890625,0.0,1291.5491943359375,0.61524498462677,1.0,0.0,3.0,1.0,0.0
12047940,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5587837100028992,0.459452748298645,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458526730537415,0.3092729151248932,0.2940403819084167,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8102086782455444,0.2688611149787903,0.1894231438636779,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7543453574180603,0.2170898169279098,0.2075594365596771,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375678420066833,0.2017568349838256,0.9170980453491212,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714277386665344,1.0,1.0,0.0,1.0,-2.48207688331604,2.482071876525879,4.957663804816548e-06,1.919357895851136,0.8731648325920105,0.8731648325920105,0.0,103.4562530517578,99.0,19681.392578125,-0.0,1310.6602783203125,1.0,283.1499938964844,285.0472412109375,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593315005302429,1.0,0.0,0.0,2.4788830280303955,2.4788944721221924,4.100203909729317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85009765625,0.0,486.2194519042969,1895.4371337890625,0.0,1305.785400390625,0.6170938014984131,1.0,0.0,3.0,1.0,0.0
12048000,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5587837100028992,0.459452748298645,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458526730537415,0.3092729151248932,0.2940403819084167,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8102086782455444,0.2688611149787903,0.1894231438636779,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7543453574180603,0.2170898169279098,0.2075594365596771,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375678420066833,0.2017568349838256,0.9170980453491212,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714277386665344,1.0,1.0,0.0,1.0,-2.48207688331604,2.482071876525879,4.957663804816548e-06,1.919357895851136,0.8731648325920105,0.8731648325920105,0.0,103.4562530517578,99.0,19681.392578125,-0.0,1310.6602783203125,1.0,283.1499938964844,285.0472412109375,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593315005302429,1.0,0.0,0.0,2.4788830280303955,2.4788944721221924,4.100203909729317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85009765625,0.0,486.2194519042969,1895.4371337890625,0.0,1305.785400390625,0.6170938014984131,1.0,0.0,3.0,1.0,0.0
12048060,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.9990000128746032,0.5558574795722961,0.4547922611236572,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.8508791327476501,0.3119061887264251,0.2964818179607391,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.813443660736084,0.269462525844574,0.1898137331008911,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7578698992729187,0.2180360257625579,0.2084157466888427,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423095703125,0.7397809624671936,0.2016776353120803,0.916580080986023,285.7421875,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7417297363281,1.0,0.4697823524475097,1.0,1.0,0.0,1.0,-2.4803078174591064,2.4803028106689453,4.9510799726704136e-06,1.9182370901107788,0.8752462863922119,0.8752462863922119,0.0,102.14561462402344,87.0,19692.642578125,-0.0,1302.928466796875,1.0,283.1499938964844,285.04351806640625,290.5433959960937,291.8831787109375,293.1499938964844,293.1499938964844,283.1499938964844,17787.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611579060554504,1.0,0.0,0.0,2.486780166625977,2.4867913722991943,4.126369788082229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.60302734375,0.0,490.3560485839844,1895.4371337890625,0.0,1318.74658203125,0.6188650131225586,1.0,0.0,3.0,1.0,0.0
12048120,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.9990000128746032,0.5558574795722961,0.4547922611236572,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.8508791327476501,0.3119061887264251,0.2964818179607391,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.813443660736084,0.269462525844574,0.1898137331008911,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7578698992729187,0.2180360257625579,0.2084157466888427,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423095703125,0.7397809624671936,0.2016776353120803,0.916580080986023,285.7421875,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7417297363281,1.0,0.4697823524475097,1.0,1.0,0.0,1.0,-2.4803078174591064,2.4803028106689453,4.9510799726704136e-06,1.9182370901107788,0.8752462863922119,0.8752462863922119,0.0,102.14561462402344,87.0,19692.642578125,-0.0,1302.928466796875,1.0,283.1499938964844,285.04351806640625,290.5433959960937,291.8831787109375,293.1499938964844,293.1499938964844,283.1499938964844,17787.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611579060554504,1.0,0.0,0.0,2.486780166625977,2.4867913722991943,4.126369788082229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.60302734375,0.0,490.3560485839844,1895.4371337890625,0.0,1318.74658203125,0.6188650131225586,1.0,0.0,3.0,1.0,0.0
12048180,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.9990000128746032,0.5561758279800415,0.440142273902893,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.8622163534164429,0.3145104348659515,0.2987869083881378,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.822298526763916,0.2700310349464416,0.1901019364595413,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.7669926881790161,0.2189505249261856,0.209132045507431,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.7471758127212524,0.201621413230896,0.9155406951904296,285.7304077148437,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2440795898437,285.72955322265625,1.0,0.4644540250301361,1.0,1.0,0.0,1.0,-2.4654433727264404,2.46543836593628,4.892108336207457e-06,1.906820297241211,0.8770291805267334,0.8770291805267334,0.0,97.77521514892578,90.0,19622.05078125,-0.0,1266.3743896484375,1.0,283.1499938964844,285.0317687988281,290.5311584472656,291.86883544921875,293.1499938964844,293.1499938964844,283.1499938964844,17803.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618448495864868,1.0,0.0,0.0,2.49405288696289,2.4940643310546875,4.150540746650222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.4150390625,0.0,494.22216796875,1895.4371337890625,0.0,1323.6405029296875,0.6205056309700012,1.0,0.0,3.0,1.0,0.0
12048240,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.9990000128746032,0.5561758279800415,0.440142273902893,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.8622163534164429,0.3145104348659515,0.2987869083881378,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.822298526763916,0.2700310349464416,0.1901019364595413,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.7669926881790161,0.2189505249261856,0.209132045507431,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.7471758127212524,0.201621413230896,0.9155406951904296,285.7304077148437,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2440795898437,285.72955322265625,1.0,0.4644540250301361,1.0,1.0,0.0,1.0,-2.4654433727264404,2.46543836593628,4.892108336207457e-06,1.906820297241211,0.8770291805267334,0.8770291805267334,0.0,97.77521514892578,90.0,19622.05078125,-0.0,1266.3743896484375,1.0,283.1499938964844,285.0317687988281,290.5311584472656,291.86883544921875,293.1499938964844,293.1499938964844,283.1499938964844,17803.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618448495864868,1.0,0.0,0.0,2.49405288696289,2.4940643310546875,4.150540746650222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.4150390625,0.0,494.22216796875,1895.4371337890625,0.0,1323.6405029296875,0.6205056309700012,1.0,0.0,3.0,1.0,0.0
12048300,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.9990000128746032,0.5573673248291016,0.4347198605537414,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.866906464099884,0.3158232867717743,0.2999607026576996,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.8256903290748596,0.2703215777873993,0.1902594268321991,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.7706537246704102,0.219415932893753,0.209509864449501,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245788574219,0.7500666975975037,0.2016400247812271,0.9152725338935852,285.72442626953125,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7240600585937,1.0,0.4629385769367218,1.0,1.0,0.0,1.0,-2.4606480598449707,2.4606430530548096,4.872812041867292e-06,1.9029544591903689,0.8778989911079407,0.8778989911079407,0.0,96.20582580566406,90.0,19598.884765625,-0.0,1254.0079345703125,1.0,283.1499938964844,285.0263977050781,290.5247497558594,291.860107421875,293.1499938964844,293.1499938964844,283.1499938964844,17816.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616045236587524,1.0,0.0,0.0,2.4973535537719727,2.497364997863769,4.1615334112066193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.33349609375,0.0,496.0080261230469,1895.4371337890625,0.0,1321.927001953125,0.6212568879127502,1.0,0.0,3.0,1.0,0.0
12048360,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5586079359054565,0.4311026334762573,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.870505690574646,0.3171499967575073,0.3011669516563415,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.8280774354934692,0.2706213593482971,0.1904380619525909,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7733340263366699,0.2198901772499084,0.209916889667511,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.752076268196106,0.2016865611076355,0.9152480363845824,285.7215270996094,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7213134765625,1.0,0.4619771838188171,1.0,1.0,0.0,1.0,-2.4584224224090576,2.4584174156188965,4.863914909947198e-06,1.90118420124054,0.8786706328392029,0.8786706328392029,0.0,95.202880859375,93.0,19595.326171875,-0.0,1247.1324462890625,1.0,283.1499938964844,285.0233154296875,290.5196533203125,291.8533020019531,293.1499938964844,293.1499938964844,283.1499938964844,17820.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611148715019226,1.0,0.0,0.0,2.500674247741699,2.500685691833496,4.172608498720365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.71826171875,0.0,497.7667846679688,1895.4371337890625,0.0,1318.440185546875,0.6220028400421143,1.0,0.0,3.0,1.0,0.0
12048420,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5607174038887024,0.4272596836090088,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8755598664283752,0.3198414742946625,0.3036501705646515,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309261798858643,0.271245926618576,0.1908383518457412,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767699956893921,0.2208592444658279,0.2107861340045929,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543541193008423,0.2018227577209472,0.9156179428100586,285.7200012207031,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614105224609375,1.0,1.0,0.0,1.0,-2.4587535858154297,2.458748579025269,4.865086339123081e-06,1.9013681411743164,0.8803808093070984,0.8803808093070984,0.0,94.23291015625,96.0,19621.90234375,-0.0,1243.4678955078125,1.0,283.1499938964844,285.020751953125,290.5150756835937,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17829.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600449085235596,1.0,0.0,0.0,2.5069522857666016,2.5069637298583984,4.1935851413654746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.552734375,0.0,501.1117248535156,1895.4371337890625,0.0,1310.839111328125,0.6234150528907776,1.0,0.0,3.0,1.0,0.0
12048480,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5607174038887024,0.4272596836090088,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8755598664283752,0.3198414742946625,0.3036501705646515,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309261798858643,0.271245926618576,0.1908383518457412,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767699956893921,0.2208592444658279,0.2107861340045929,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543541193008423,0.2018227577209472,0.9156179428100586,285.7200012207031,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614105224609375,1.0,1.0,0.0,1.0,-2.4587535858154297,2.458748579025269,4.865086339123081e-06,1.9013681411743164,0.8803808093070984,0.8803808093070984,0.0,94.23291015625,96.0,19621.90234375,-0.0,1243.4678955078125,1.0,283.1499938964844,285.020751953125,290.5150756835937,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17829.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600449085235596,1.0,0.0,0.0,2.5069522857666016,2.5069637298583984,4.1935851413654746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.552734375,0.0,501.1117248535156,1895.4371337890625,0.0,1310.839111328125,0.6234150528907776,1.0,0.0,3.0,1.0,0.0
12048540,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5618779063224792,0.4270005822181701,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.878237783908844,0.3225759267807007,0.3062117397785187,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316895961761475,0.2719002962112427,0.1912865787744522,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780895829200745,0.2218497842550277,0.2117131203413009,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.7546812891960144,0.2019775360822677,0.9162870645523072,285.7230529785156,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.72332763671875,1.0,0.4622483253479004,1.0,1.0,0.0,1.0,-2.463972330093384,2.4639673233032227,4.885655016551027e-06,1.905357837677002,0.8822582960128784,0.8822582960128784,0.0,94.33566284179688,99.0,19685.572265625,-0.0,1250.1650390625,1.0,283.1499938964844,285.0219116210937,290.5168762207031,291.8505554199219,293.1499938964844,293.1499938964844,283.1499938964844,17830.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595019698143005,1.0,0.0,0.0,2.5131638050079346,2.5131754875183105,4.214392390622379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8154296875,0.0,504.39837646484375,1895.4371337890625,0.0,1306.991943359375,0.6248034834861755,1.0,0.0,3.0,1.0,0.0
12048600,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5618779063224792,0.4270005822181701,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.878237783908844,0.3225759267807007,0.3062117397785187,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316895961761475,0.2719002962112427,0.1912865787744522,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780895829200745,0.2218497842550277,0.2117131203413009,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.7546812891960144,0.2019775360822677,0.9162870645523072,285.7230529785156,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.72332763671875,1.0,0.4622483253479004,1.0,1.0,0.0,1.0,-2.463972330093384,2.4639673233032227,4.885655016551027e-06,1.905357837677002,0.8822582960128784,0.8822582960128784,0.0,94.33566284179688,99.0,19685.572265625,-0.0,1250.1650390625,1.0,283.1499938964844,285.0219116210937,290.5168762207031,291.8505554199219,293.1499938964844,293.1499938964844,283.1499938964844,17830.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595019698143005,1.0,0.0,0.0,2.5131638050079346,2.5131754875183105,4.214392390622379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8154296875,0.0,504.39837646484375,1895.4371337890625,0.0,1306.991943359375,0.6248034834861755,1.0,0.0,3.0,1.0,0.0
12048660,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.9990000128746032,0.5618908405303955,0.429395467042923,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8791124224662781,0.3253433108329773,0.3088326454162597,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295227050781,0.8308988213539124,0.2725788354873657,0.1917720139026641,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7778173685073853,0.2228546887636184,0.2126815766096115,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.753528356552124,0.2021301239728927,0.9170877933502196,285.7295837402344,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.248291015625,285.7300109863281,1.0,0.4641072154045105,1.0,1.0,0.0,1.0,-2.4727044105529785,2.4726996421813965,4.9202672016690485e-06,1.912083506584168,0.884416401386261,0.884416401386261,0.0,95.2282485961914,102.0,19779.134765625,-0.0,1264.4617919921875,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.8605041503906,293.1499938964844,293.1499938964844,283.1499938964844,17824.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597511172294617,1.0,0.0,0.0,2.519618511199951,2.519629955291748,4.236067638885288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.580078125,0.0,507.7868347167969,1895.4371337890625,0.0,1308.7567138671875,0.6262363195419312,1.0,0.0,3.0,1.0,0.0
12048720,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.9990000128746032,0.5618908405303955,0.429395467042923,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8791124224662781,0.3253433108329773,0.3088326454162597,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295227050781,0.8308988213539124,0.2725788354873657,0.1917720139026641,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7778173685073853,0.2228546887636184,0.2126815766096115,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.753528356552124,0.2021301239728927,0.9170877933502196,285.7295837402344,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.248291015625,285.7300109863281,1.0,0.4641072154045105,1.0,1.0,0.0,1.0,-2.4727044105529785,2.4726996421813965,4.9202672016690485e-06,1.912083506584168,0.884416401386261,0.884416401386261,0.0,95.2282485961914,102.0,19779.134765625,-0.0,1264.4617919921875,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.8605041503906,293.1499938964844,293.1499938964844,283.1499938964844,17824.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597511172294617,1.0,0.0,0.0,2.519618511199951,2.519629955291748,4.236067638885288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.580078125,0.0,507.7868347167969,1895.4371337890625,0.0,1308.7567138671875,0.6262363195419312,1.0,0.0,3.0,1.0,0.0
12048780,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73883056640625,0.9990000128746032,0.5607576370239258,0.4337268471717834,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8786819577217102,0.3281364440917969,0.3114986419677734,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8290010094642639,0.2732769250869751,0.1922862380743026,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7764034867286682,0.2238688617944717,0.2136794030666351,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73858642578125,0.7513195872306824,0.2022724598646164,0.9179436564445496,285.73876953125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667033553123474,1.0,1.0,0.0,1.0,-2.483954429626465,2.483949422836304,4.965085736330366e-06,1.9207700490951536,0.8869709372520447,0.8869709372520447,0.0,96.70562744140624,105.0,19897.7578125,-0.0,1284.4012451171875,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.87506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17809.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606951951980591,1.0,0.0,0.0,2.526634931564331,2.526646614074707,4.259693469066406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.27001953125,0.0,511.44732666015625,1895.4371337890625,0.0,1315.45556640625,0.6277844309806824,1.0,0.0,3.0,1.0,0.0
12048840,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73883056640625,0.9990000128746032,0.5607576370239258,0.4337268471717834,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8786819577217102,0.3281364440917969,0.3114986419677734,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8290010094642639,0.2732769250869751,0.1922862380743026,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7764034867286682,0.2238688617944717,0.2136794030666351,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73858642578125,0.7513195872306824,0.2022724598646164,0.9179436564445496,285.73876953125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667033553123474,1.0,1.0,0.0,1.0,-2.483954429626465,2.483949422836304,4.965085736330366e-06,1.9207700490951536,0.8869709372520447,0.8869709372520447,0.0,96.70562744140624,105.0,19897.7578125,-0.0,1284.4012451171875,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.87506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17809.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606951951980591,1.0,0.0,0.0,2.526634931564331,2.526646614074707,4.259693469066406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.27001953125,0.0,511.44732666015625,1895.4371337890625,0.0,1315.45556640625,0.6277844309806824,1.0,0.0,3.0,1.0,0.0
12048900,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.9990000128746032,0.5597881078720093,0.436443954706192,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.8781057596206665,0.3295410275459289,0.3128453195095062,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.8277498483657837,0.273632138967514,0.1925521343946457,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.7753838896751404,0.2243782579898834,0.2141865640878677,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.7499285340309143,0.2023372799158096,0.9183743000030518,285.74420166015625,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.74481201171875,1.0,0.4682106375694275,1.0,1.0,0.0,1.0,-2.4902822971343994,2.4902772903442383,4.990396064386005e-06,1.9256610870361328,0.8884826302528381,0.8884826302528381,0.0,97.6151351928711,105.0,19965.302734375,-0.0,1296.0223388671875,1.0,283.1499938964844,285.03515625,290.5367431640625,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17800.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613631844520569,1.0,0.0,0.0,2.53039813041687,2.530409812927246,4.272391720405722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.7529296875,0.0,513.4176635742188,1895.4371337890625,0.0,1320.2080078125,0.6286149024963379,1.0,0.0,3.0,1.0,0.0
12048960,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.9990000128746032,0.558566153049469,0.4394591152667999,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8773418664932251,0.330950379371643,0.314199835062027,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.8263425230979919,0.2739910185337066,0.192823052406311,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7742033004760742,0.2248886972665786,0.2146980762481689,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.7483903169631958,0.2023959755897522,0.9187959432601928,285.75006103515625,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698299169540405,1.0,1.0,0.0,1.0,-2.496978521347046,2.4969735145568848,5.017255261918763e-06,1.9308388233184808,0.8901709914207458,0.8901709914207458,0.0,98.6195068359375,108.0,20038.2578125,-0.0,1308.556884765625,1.0,283.1499938964844,285.0389099121094,290.5426940917969,291.89361572265625,293.1499938964844,293.1499938964844,283.1499938964844,17785.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662131130695343,1.0,0.0,0.0,2.5345451831817627,2.5345568656921387,4.286407602194231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.68994140625,0.0,515.561279296875,1895.4371337890625,0.0,1325.6829833984375,0.6295220255851746,1.0,0.0,3.0,1.0,0.0
12049020,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.9990000128746032,0.5554594993591309,0.4461869597434997,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753976225852966,0.3337803184986114,0.3169280588626861,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.8231814503669739,0.2747175097465515,0.1933772712945938,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714906930923462,0.2259109020233154,0.2157307863235473,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449921369552612,0.2024896740913391,0.9195801615715028,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2509155273437,285.7635498046875,1.0,0.4733238518238067,1.0,1.0,0.0,1.0,-2.511187791824341,2.5111825466156006,5.0745079533953685e-06,1.9418325424194336,0.8941192626953125,0.8941192626953125,0.0,100.85818481445312,111.0,20198.873046875,-0.0,1335.8189697265625,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163513183594,293.1499938964844,293.1499938964844,283.1499938964844,17746.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638768315315247,1.0,0.0,0.0,2.543950319290161,2.543962001800537,4.31827800184692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.89697265625,0.0,520.4312744140625,1895.4371337890625,0.0,1338.1773681640625,0.6315768361091614,1.0,0.0,3.0,1.0,0.0
12049080,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.9990000128746032,0.5554594993591309,0.4461869597434997,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753976225852966,0.3337803184986114,0.3169280588626861,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.8231814503669739,0.2747175097465515,0.1933772712945938,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714906930923462,0.2259109020233154,0.2157307863235473,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449921369552612,0.2024896740913391,0.9195801615715028,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2509155273437,285.7635498046875,1.0,0.4733238518238067,1.0,1.0,0.0,1.0,-2.511187791824341,2.5111825466156006,5.0745079533953685e-06,1.9418325424194336,0.8941192626953125,0.8941192626953125,0.0,100.85818481445312,111.0,20198.873046875,-0.0,1335.8189697265625,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163513183594,293.1499938964844,293.1499938964844,283.1499938964844,17746.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638768315315247,1.0,0.0,0.0,2.543950319290161,2.543962001800537,4.31827800184692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.89697265625,0.0,520.4312744140625,1895.4371337890625,0.0,1338.1773681640625,0.6315768361091614,1.0,0.0,3.0,1.0,0.0
12049140,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5516506433486938,0.4536115527153015,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.873073935508728,0.3366226255893707,0.3196768760681152,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196967244148254,0.2754533290863037,0.1939446330070495,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684666514396667,0.2269327491521835,0.2167721092700958,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7413046360015869,0.2025456577539444,0.9202420711517334,285.7767333984375,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770673811435699,1.0,1.0,0.0,1.0,-2.5261385440826416,2.5261335372924805,5.135117135068867e-06,1.9534059762954712,0.8989270329475403,0.8989270329475403,0.0,103.33890533447266,99.0,20378.22265625,-0.0,1365.3489990234375,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658270359039307,1.0,0.0,0.0,2.555107593536377,2.555119276046753,4.356239173830545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01318359375,0.0,526.2442626953125,1895.4371337890625,0.0,1352.2138671875,0.6340142488479614,1.0,0.0,3.0,1.0,0.0
12049200,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5516506433486938,0.4536115527153015,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.873073935508728,0.3366226255893707,0.3196768760681152,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196967244148254,0.2754533290863037,0.1939446330070495,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684666514396667,0.2269327491521835,0.2167721092700958,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7413046360015869,0.2025456577539444,0.9202420711517334,285.7767333984375,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770673811435699,1.0,1.0,0.0,1.0,-2.5261385440826416,2.5261335372924805,5.135117135068867e-06,1.9534059762954712,0.8989270329475403,0.8989270329475403,0.0,103.33890533447266,99.0,20378.22265625,-0.0,1365.3489990234375,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658270359039307,1.0,0.0,0.0,2.555107593536377,2.555119276046753,4.356239173830545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01318359375,0.0,526.2442626953125,1895.4371337890625,0.0,1352.2138671875,0.6340142488479614,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.9990000128746032,0.548683762550354,0.4487598538398742,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.8786706328392029,0.3394346535205841,0.322282999753952,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.8230663537979126,0.2761575281620025,0.1944050788879394,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.7723117470741272,0.2279156446456909,0.2176603376865387,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.7437604665756226,0.2025416195392608,0.9200426936149596,285.7826232910156,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.7825622558594,1.0,0.4754816591739654,1.0,1.0,0.0,1.0,-2.524842977523804,2.5248377323150635,5.130361387273297e-06,1.9526629447937007,0.9045192003250122,0.9045192003250122,0.0,102.00897979736328,87.0,20475.029296875,-0.0,1357.968505859375,1.0,283.1499938964844,285.0560302734375,290.5956726074219,291.9725341796875,293.1499938964844,293.1499938964844,283.1499938964844,17649.001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679165363311768,1.0,0.0,0.0,2.568161964416504,2.56817364692688,4.400866089326883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.59619140625,0.0,533.1322021484375,1895.4371337890625,0.0,1367.343994140625,0.6398732662200928,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.9990000128746032,0.548683762550354,0.4487598538398742,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.8786706328392029,0.3394346535205841,0.322282999753952,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.8230663537979126,0.2761575281620025,0.1944050788879394,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.7723117470741272,0.2279156446456909,0.2176603376865387,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.7437604665756226,0.2025416195392608,0.9200426936149596,285.7826232910156,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.7825622558594,1.0,0.4754816591739654,1.0,1.0,0.0,1.0,-2.524842977523804,2.5248377323150635,5.130361387273297e-06,1.9526629447937007,0.9045192003250122,0.9045192003250122,0.0,102.00897979736328,87.0,20475.029296875,-0.0,1357.968505859375,1.0,283.1499938964844,285.0560302734375,290.5956726074219,291.9725341796875,293.1499938964844,293.1499938964844,283.1499938964844,17649.001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679165363311768,1.0,0.0,0.0,2.568161964416504,2.56817364692688,4.400866089326883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.59619140625,0.0,533.1322021484375,1895.4371337890625,0.0,1367.343994140625,0.6398732662200928,1.0,0.0,3.0,1.0,0.0
12049380,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.9990000128746032,0.5487996339797974,0.4338754713535309,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8911553621292114,0.3421743810176849,0.3247291445732116,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.8321961760520935,0.2767885625362396,0.1947470754384994,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.7821042537689209,0.2288385033607483,0.2183945029973983,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.7515925168991089,0.2025432586669922,0.919295608997345,285.7633361816406,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.251953125,285.7623596191406,1.0,0.4702234864234924,1.0,1.0,0.0,1.0,-2.510303497314453,2.510298490524292,5.07165623275796e-06,1.941517353057861,0.9104524254798888,0.9104524254798888,0.0,97.63302612304688,90.0,20537.658203125,-0.0,1320.8970947265625,1.0,283.1499938964844,285.0291442871094,290.6157531738281,291.9988098144531,293.1499938964844,293.1499938964844,283.1499938964844,18055.544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697779297828674,1.0,0.0,0.0,2.6151890754699707,2.615201234817505,4.56351529010135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6796875,0.0,561.6420288085938,1895.4371337890625,0.0,1380.900634765625,0.6514270305633545,1.0,0.0,3.0,1.0,0.0
