time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049440,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.9990000128746032,0.5487996339797974,0.4338754713535309,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8911553621292114,0.3421743810176849,0.3247291445732116,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.8321961760520935,0.2767885625362396,0.1947470754384994,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.7821042537689209,0.2288385033607483,0.2183945029973983,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.7515925168991089,0.2025432586669922,0.919295608997345,285.7633361816406,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.251953125,285.7623596191406,1.0,0.4702234864234924,1.0,1.0,0.0,1.0,-2.510303497314453,2.510298490524292,5.07165623275796e-06,1.941517353057861,0.9104524254798888,0.9104524254798888,0.0,97.63302612304688,90.0,20537.658203125,-0.0,1320.8970947265625,1.0,283.1499938964844,285.0291442871094,290.6157531738281,291.9988098144531,293.1499938964844,293.1499938964844,283.1499938964844,18055.544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697779297828674,1.0,0.0,0.0,2.6151890754699707,2.615201234817505,4.56351529010135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6796875,0.0,561.6420288085938,1895.4371337890625,0.0,1380.900634765625,0.6514270305633545,1.0,0.0,3.0,1.0,0.0
12049500,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.9990000128746032,0.5498088598251343,0.4283969402313232,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.8962079286575317,0.3435280621051788,0.3259513676166534,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8357269763946533,0.2770848870277405,0.1949160695075988,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.7859669923782349,0.2292883545160293,0.2187654972076416,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.7546380758285522,0.2025762498378753,0.919121265411377,285.7476806640625,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465515136719,1.0,0.468739777803421,1.0,1.0,0.0,1.0,-2.5056169033050537,2.5056118965148926,5.052451797382673e-06,1.937742829322815,0.91353178024292,0.91353178024292,0.0,96.07027435302734,90.0,20601.54296875,-0.0,1308.390625,1.0,283.1499938964844,285.0082702636719,290.625732421875,292.0120544433594,293.1499938964844,293.1499938964844,283.1499938964844,18460.626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704841256141663,1.0,0.0,0.0,2.653449296951294,2.6534616947174072,4.698020461546548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.56005859375,0.0,585.9636840820312,1895.4371337890625,0.0,1386.06298828125,0.6580065488815308,1.0,0.0,3.0,1.0,0.0
12049560,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507780313491821,0.4247868657112121,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999868035316467,0.3448778092861175,0.3271861672401428,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381825685501099,0.2773731648921966,0.1950921267271042,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887252569198608,0.229732796549797,0.2191507220268249,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389831542969,0.7567216157913208,0.2026249021291732,0.9191328287124634,285.7387084960937,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2537841796875,285.73797607421875,1.0,0.4678035974502563,1.0,1.0,0.0,1.0,-2.503448009490967,2.5034430027008057,5.043640157964546e-06,1.936028242111206,0.9168323874473572,0.9168323874473572,0.0,95.0835952758789,93.0,20663.09765625,-0.0,1301.49267578125,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.02496337890625,293.1499938964844,293.1499938964844,283.1499938964844,18682.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710794568061829,1.0,0.0,0.0,2.678915739059448,2.67892861366272,4.788632281815808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.80615234375,0.0,602.263427734375,1895.4371337890625,0.0,1390.423095703125,0.6669877171516418,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5521372556686401,0.4210838973522186,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.9050925374031068,0.3475656509399414,0.3296821415424347,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409885764122009,0.2779272198677063,0.1954557597637176,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165222167969,0.7920742034912109,0.2306012064218521,0.2199397385120391,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589691281318665,0.2027263790369033,0.9194170832633972,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.467275321483612,1.0,1.0,0.0,1.0,-2.5037193298339844,2.5037143230438232,5.044645604357356e-06,1.9361931085586548,0.92381489276886,0.92381489276886,0.0,94.1622543334961,96.0,20852.30859375,-0.0,1297.899658203125,1.0,283.1499938964844,284.96160888671875,290.6611328125,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.34765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726399064064026,1.0,0.0,0.0,2.75403904914856,2.7540524005889893,5.060966827841185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36181640625,0.0,652.7318725585938,1895.4371337890625,0.0,1401.886962890625,0.685260534286499,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5521372556686401,0.4210838973522186,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.9050925374031068,0.3475656509399414,0.3296821415424347,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409885764122009,0.2779272198677063,0.1954557597637176,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165222167969,0.7920742034912109,0.2306012064218521,0.2199397385120391,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589691281318665,0.2027263790369033,0.9194170832633972,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.467275321483612,1.0,1.0,0.0,1.0,-2.5037193298339844,2.5037143230438232,5.044645604357356e-06,1.9361931085586548,0.92381489276886,0.92381489276886,0.0,94.1622543334961,96.0,20852.30859375,-0.0,1297.899658203125,1.0,283.1499938964844,284.96160888671875,290.6611328125,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.34765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726399064064026,1.0,0.0,0.0,2.75403904914856,2.7540524005889893,5.060966827841185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36181640625,0.0,652.7318725585938,1895.4371337890625,0.0,1401.886962890625,0.685260534286499,1.0,0.0,3.0,1.0,0.0
12049740,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.9990000128746032,0.5523925423622131,0.4211085140705108,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.9075427055358888,0.3502375781536102,0.3321997821331024,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414786458015442,0.2784564197063446,0.1958280801773071,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930474877357483,0.2314444333314895,0.2207409143447876,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590506672859192,0.2027949839830398,0.91977196931839,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.69512939453125,1.0,0.4681180417537689,1.0,1.0,0.0,1.0,-2.5086069107055664,2.5086019039154053,5.064321157988161e-06,1.9399569034576416,0.9314534664154052,0.9314534664154052,0.0,94.3302993774414,99.0,21082.328125,-0.0,1304.6728515625,1.0,283.1499938964844,284.9280090332031,290.68975830078125,292.1005554199219,293.1499938964844,293.1499938964844,283.1499938964844,20328.162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750520467758179,1.0,0.0,0.0,2.836940288543701,2.836954593658448,5.370240501179069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.77392578125,0.0,711.6248779296875,1895.4371337890625,0.0,1419.7069091796875,0.7053683996200562,1.0,0.0,3.0,1.0,0.0
12049800,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.9990000128746032,0.5523925423622131,0.4211085140705108,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.9075427055358888,0.3502375781536102,0.3321997821331024,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414786458015442,0.2784564197063446,0.1958280801773071,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930474877357483,0.2314444333314895,0.2207409143447876,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590506672859192,0.2027949839830398,0.91977196931839,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.69512939453125,1.0,0.4681180417537689,1.0,1.0,0.0,1.0,-2.5086069107055664,2.5086019039154053,5.064321157988161e-06,1.9399569034576416,0.9314534664154052,0.9314534664154052,0.0,94.3302993774414,99.0,21082.328125,-0.0,1304.6728515625,1.0,283.1499938964844,284.9280090332031,290.68975830078125,292.1005554199219,293.1499938964844,293.1499938964844,283.1499938964844,20328.162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750520467758179,1.0,0.0,0.0,2.836940288543701,2.836954593658448,5.370240501179069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.77392578125,0.0,711.6248779296875,1895.4371337890625,0.0,1419.7069091796875,0.7053683996200562,1.0,0.0,3.0,1.0,0.0
12049860,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.9990000128746032,0.5513559579849243,0.4238907694816589,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.9078712463378906,0.3528923690319061,0.3347283005714416,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769714355469,0.840242326259613,0.2789657115936279,0.1962056457996368,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770324707031,0.7922475934028625,0.2322648018598556,0.2215470373630523,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.7574869394302368,0.2028115391731262,0.920037567615509,285.6769104003906,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.67645263671875,1.0,0.4699448347091675,1.0,1.0,0.0,1.0,-2.516726493835449,2.516721487045288,5.097154826216865e-06,1.9462404251098635,0.9398114681243896,0.9398114681243896,0.0,95.2981948852539,102.0,21341.345703125,-0.0,1318.9295654296875,1.0,283.1499938964844,284.8954467773437,290.7194519042969,292.145263671875,293.1499938964844,293.1499938964844,283.1499938964844,21265.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783754229545593,1.0,0.0,0.0,2.925199508666992,2.925214529037476,5.709582069357566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.89111328125,0.0,778.0504150390625,1895.4371337890625,0.0,1444.45458984375,0.7267253398895264,1.0,0.0,3.0,1.0,0.0
12049920,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.9990000128746032,0.5513559579849243,0.4238907694816589,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.9078712463378906,0.3528923690319061,0.3347283005714416,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769714355469,0.840242326259613,0.2789657115936279,0.1962056457996368,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770324707031,0.7922475934028625,0.2322648018598556,0.2215470373630523,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.7574869394302368,0.2028115391731262,0.920037567615509,285.6769104003906,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.67645263671875,1.0,0.4699448347091675,1.0,1.0,0.0,1.0,-2.516726493835449,2.516721487045288,5.097154826216865e-06,1.9462404251098635,0.9398114681243896,0.9398114681243896,0.0,95.2981948852539,102.0,21341.345703125,-0.0,1318.9295654296875,1.0,283.1499938964844,284.8954467773437,290.7194519042969,292.145263671875,293.1499938964844,293.1499938964844,283.1499938964844,21265.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783754229545593,1.0,0.0,0.0,2.925199508666992,2.925214529037476,5.709582069357566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.89111328125,0.0,778.0504150390625,1895.4371337890625,0.0,1444.45458984375,0.7267253398895264,1.0,0.0,3.0,1.0,0.0
12049980,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.549050509929657,0.4286797344684601,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.9066584706306458,0.3555298447608948,0.337260365486145,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.8377898931503296,0.2794590890407562,0.1965862810611724,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.790183424949646,0.2330644875764846,0.2223531901836395,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.754747748374939,0.2027688473463058,0.9201400876045228,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724701642990112,1.0,1.0,0.0,1.0,-2.5270702838897705,2.5270650386810303,5.13916074851295e-06,1.954256534576416,0.9489458203315736,0.9489458203315736,0.0,96.85553741455078,105.0,21620.8515625,-0.0,1338.609375,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.191162109375,293.1499938964844,293.1499938964844,283.1499938964844,22247.478515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823996305465698,1.0,0.0,0.0,3.017194986343384,3.017210960388184,6.074353677831823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.95849609375,0.0,851.4592895507812,1895.4371337890625,0.0,1474.7193603515625,0.7489407062530518,1.0,0.0,3.0,1.0,0.0
12050040,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.549050509929657,0.4286797344684601,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.9066584706306458,0.3555298447608948,0.337260365486145,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.8377898931503296,0.2794590890407562,0.1965862810611724,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.790183424949646,0.2330644875764846,0.2223531901836395,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.754747748374939,0.2027688473463058,0.9201400876045228,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724701642990112,1.0,1.0,0.0,1.0,-2.5270702838897705,2.5270650386810303,5.13916074851295e-06,1.954256534576416,0.9489458203315736,0.9489458203315736,0.0,96.85553741455078,105.0,21620.8515625,-0.0,1338.609375,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.191162109375,293.1499938964844,293.1499938964844,283.1499938964844,22247.478515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823996305465698,1.0,0.0,0.0,3.017194986343384,3.017210960388184,6.074353677831823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.95849609375,0.0,851.4592895507812,1895.4371337890625,0.0,1474.7193603515625,0.7489407062530518,1.0,0.0,3.0,1.0,0.0
12050100,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5474815368652344,0.4316402375698089,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056435227394104,0.3568421304225921,0.3385275304317474,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362410664558411,0.2797007858753204,0.1967782527208328,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7888099551200867,0.2334572523832321,0.2227561920881271,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505126953125,0.7530622482299805,0.2027239352464676,0.9201189875602722,285.6502380371094,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.64959716796875,1.0,0.4739266037940979,1.0,1.0,0.0,1.0,-2.532838821411133,2.5328335762023926,5.162667093827622e-06,1.9587290287017824,0.9537925124168396,0.9537925124168396,0.0,97.80481719970705,105.0,21776.412109375,-0.0,1349.9974365234375,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.215087890625,293.1499938964844,293.1499938964844,283.1499938964844,22870.154296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846133470535278,1.0,0.0,0.0,3.0722835063934326,3.07229995727539,6.298191692621913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.56787109375,0.0,897.7128295898438,1895.4371337890625,0.0,1491.5047607421875,0.7594650387763977,1.0,0.0,3.0,1.0,0.0
12050160,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.9990000128746032,0.5456618070602417,0.4349102973937988,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9044216275215148,0.3581503927707672,0.3397912681102752,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.8345233201980591,0.2799396514892578,0.1969686299562454,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872558236122131,0.2338455468416214,0.2231563776731491,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7512108087539673,0.2026626020669937,0.9200336933135986,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754833281040191,1.0,1.0,0.0,1.0,-2.53889274597168,2.5388877391815186,5.187395800021477e-06,1.963423132896424,0.958545446395874,0.958545446395874,0.0,98.84920501708984,108.0,21914.294921875,-0.0,1362.20849609375,1.0,283.1499938964844,284.83465576171875,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.615234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868669986724854,1.0,0.0,0.0,3.111688137054444,3.1117053031921387,6.460787744799745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.55419921875,0.0,931.4498291015624,1895.4371337890625,0.0,1508.6912841796875,0.7717208862304688,1.0,0.0,3.0,1.0,0.0
12050220,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5413495898246765,0.4421544373035431,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015777707099916,0.3607555627822876,0.3423182070255279,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307437896728516,0.2804102897644043,0.1973517686128616,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837738394737244,0.2346105128526687,0.223954901099205,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471665143966675,0.2024912536144256,0.9196903109550476,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.6320495605469,1.0,0.4788267612457275,1.0,1.0,0.0,1.0,-2.5516395568847656,2.5516343116760254,5.239656729827402e-06,1.9733058214187624,0.9675388932228088,0.9675388932228088,0.0,101.16461181640624,96.0,22215.7109375,-0.0,1388.601318359375,1.0,283.1499938964844,284.80712890625,290.804931640625,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.12109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915697455406189,1.0,0.0,0.0,3.2065818309783936,3.206599712371826,6.860850589873735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41259765625,0.0,1016.87841796875,1895.4371337890625,0.0,1544.8685302734375,0.7946167588233948,1.0,0.0,3.0,1.0,0.0
12050280,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5413495898246765,0.4421544373035431,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015777707099916,0.3607555627822876,0.3423182070255279,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307437896728516,0.2804102897644043,0.1973517686128616,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837738394737244,0.2346105128526687,0.223954901099205,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471665143966675,0.2024912536144256,0.9196903109550476,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.6320495605469,1.0,0.4788267612457275,1.0,1.0,0.0,1.0,-2.5516395568847656,2.5516343116760254,5.239656729827402e-06,1.9733058214187624,0.9675388932228088,0.9675388932228088,0.0,101.16461181640624,96.0,22215.7109375,-0.0,1388.601318359375,1.0,283.1499938964844,284.80712890625,290.804931640625,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.12109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915697455406189,1.0,0.0,0.0,3.2065818309783936,3.206599712371826,6.860850589873735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41259765625,0.0,1016.87841796875,1895.4371337890625,0.0,1544.8685302734375,0.7946167588233948,1.0,0.0,3.0,1.0,0.0
12050340,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.9990000128746032,0.5377159714698792,0.4371683001518249,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.9073663949966432,0.3633078038692474,0.3446839153766632,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.8340355753898621,0.2808363735675812,0.1976205855607986,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.7875899076461792,0.2353258579969406,0.2245927602052688,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.7495355606079102,0.2022372037172317,0.9183930158615112,285.6133728027344,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.61248779296875,1.0,0.4768872559070587,1.0,1.0,0.0,1.0,-2.548043966293335,2.5480387210845947,5.2254367801651824e-06,1.970794916152954,0.9762581586837769,0.9762581586837769,0.0,99.7550048828125,84.0,22407.75390625,-0.0,1377.8349609375,1.0,283.1499938964844,284.7744140625,290.8305358886719,292.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,25437.625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961490511894226,1.0,0.0,0.0,3.3008859157562256,3.3009049892425537,7.270334094755526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.02783203125,0.0,1106.871826171875,1895.4371337890625,0.0,1580.4954833984375,0.8173734545707703,1.0,0.0,3.0,1.0,0.0
12050400,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.9990000128746032,0.5377159714698792,0.4371683001518249,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.9073663949966432,0.3633078038692474,0.3446839153766632,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.8340355753898621,0.2808363735675812,0.1976205855607986,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.7875899076461792,0.2353258579969406,0.2245927602052688,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.7495355606079102,0.2022372037172317,0.9183930158615112,285.6133728027344,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.61248779296875,1.0,0.4768872559070587,1.0,1.0,0.0,1.0,-2.548043966293335,2.5480387210845947,5.2254367801651824e-06,1.970794916152954,0.9762581586837769,0.9762581586837769,0.0,99.7550048828125,84.0,22407.75390625,-0.0,1377.8349609375,1.0,283.1499938964844,284.7744140625,290.8305358886719,292.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,25437.625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961490511894226,1.0,0.0,0.0,3.3008859157562256,3.3009049892425537,7.270334094755526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.02783203125,0.0,1106.871826171875,1895.4371337890625,0.0,1580.4954833984375,0.8173734545707703,1.0,0.0,3.0,1.0,0.0
12050460,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9990000128746032,0.5372408032417297,0.42201828956604,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.9217714071273804,0.3658181428909302,0.3469021916389465,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.8435584902763367,0.281229019165039,0.1977869868278503,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870666503906,0.7977883219718933,0.2360107153654098,0.2250926941633224,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.7576552629470825,0.2020141929388046,0.916595995426178,285.5867614746094,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5855712890625,1.0,0.4712884128093719,1.0,1.0,0.0,1.0,-2.5311570167541504,2.5311520099639893,5.156595761945937e-06,1.9578245878219604,0.9845628142356871,0.9845628142356871,0.0,95.33078002929688,87.0,22496.01171875,-0.0,1337.1783447265625,1.0,283.1499938964844,284.73638916015625,290.8509521484375,292.35260009765625,293.1499938964844,293.1499938964844,283.1499938964844,26557.40234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994903087615967,1.0,0.0,0.0,3.393817901611328,3.3938379287719727,7.685468972340459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.88134765625,0.0,1200.7015380859375,1895.4371337890625,0.0,1606.7330322265625,0.839809000492096,1.0,0.0,3.0,1.0,0.0
12050520,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9990000128746032,0.5372408032417297,0.42201828956604,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.9217714071273804,0.3658181428909302,0.3469021916389465,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.8435584902763367,0.281229019165039,0.1977869868278503,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870666503906,0.7977883219718933,0.2360107153654098,0.2250926941633224,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.7576552629470825,0.2020141929388046,0.916595995426178,285.5867614746094,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5855712890625,1.0,0.4712884128093719,1.0,1.0,0.0,1.0,-2.5311570167541504,2.5311520099639893,5.156595761945937e-06,1.9578245878219604,0.9845628142356871,0.9845628142356871,0.0,95.33078002929688,87.0,22496.01171875,-0.0,1337.1783447265625,1.0,283.1499938964844,284.73638916015625,290.8509521484375,292.35260009765625,293.1499938964844,293.1499938964844,283.1499938964844,26557.40234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994903087615967,1.0,0.0,0.0,3.393817901611328,3.3938379287719727,7.685468972340459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.88134765625,0.0,1200.7015380859375,1895.4371337890625,0.0,1606.7330322265625,0.839809000492096,1.0,0.0,3.0,1.0,0.0
12050580,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.9990000128746032,0.5387744307518005,0.4126200675964355,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.932269275188446,0.3683601915836334,0.3491889536380768,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499518632888794,0.2816492617130279,0.1980039626359939,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046696186065674,0.236728236079216,0.2256661802530288,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.763031005859375,0.2019365429878235,0.9156389832496644,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.563720703125,1.0,0.4685628712177276,1.0,1.0,0.0,1.0,-2.5223965644836426,2.5223913192749023,5.120534751767991e-06,1.950825929641724,0.9925768971443176,0.9925768971443176,0.0,92.70196533203124,90.0,22629.263671875,-0.0,1314.8616943359375,1.0,283.1499938964844,284.703369140625,290.87042236328125,292.37811279296875,293.1499938964844,293.1499938964844,283.1499938964844,27686.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013320922851562,1.0,0.0,0.0,3.484976530075073,3.484997510910034,8.10387973615434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.052734375,0.0,1297.8170166015625,1895.4371337890625,0.0,1621.2816162109375,0.8618252873420715,1.0,0.0,3.0,1.0,0.0
12050640,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.9990000128746032,0.5387744307518005,0.4126200675964355,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.932269275188446,0.3683601915836334,0.3491889536380768,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499518632888794,0.2816492617130279,0.1980039626359939,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046696186065674,0.236728236079216,0.2256661802530288,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.763031005859375,0.2019365429878235,0.9156389832496644,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.563720703125,1.0,0.4685628712177276,1.0,1.0,0.0,1.0,-2.5223965644836426,2.5223913192749023,5.120534751767991e-06,1.950825929641724,0.9925768971443176,0.9925768971443176,0.0,92.70196533203124,90.0,22629.263671875,-0.0,1314.8616943359375,1.0,283.1499938964844,284.703369140625,290.87042236328125,292.37811279296875,293.1499938964844,293.1499938964844,283.1499938964844,27686.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013320922851562,1.0,0.0,0.0,3.484976530075073,3.484997510910034,8.10387973615434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.052734375,0.0,1297.8170166015625,1895.4371337890625,0.0,1621.2816162109375,0.8618252873420715,1.0,0.0,3.0,1.0,0.0
12050700,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393899083137512,0.4100644290447235,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357442259788512,0.369650274515152,0.3503731489181518,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518463373184204,0.2818735539913177,0.1981395930051803,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067684769630432,0.237101063132286,0.2259899377822876,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645596861839294,0.2019340395927429,0.9154719710350036,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.5538024902344,1.0,0.4679651856422424,1.0,1.0,0.0,1.0,-2.521097183227539,2.521091938018799,5.115161457069917e-06,1.9497698545455933,0.9965074062347412,0.9965074062347412,0.0,92.03303527832033,90.0,22726.294921875,-0.0,1310.365478515625,1.0,283.1499938964844,284.6868591308594,290.8823547363281,292.3946533203125,293.1499938964844,293.1499938964844,283.1499938964844,28380.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021010518074036,1.0,0.0,0.0,3.5378425121307373,3.5378642082214355,8.351611882062571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.07275390625,0.0,1356.6708984375,1895.4371337890625,0.0,1627.3736572265625,0.8718199133872986,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5397835969924927,0.4085893929004669,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382838010787964,0.3709515631198883,0.3515764474868774,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.8530473709106445,0.2821063101291656,0.1982873976230621,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081540465354919,0.2374815940856933,0.2263303101062774,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654612064361572,0.2019417285919189,0.9154149889945984,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677838087081909,1.0,1.0,0.0,1.0,-2.5212862491607666,2.5212810039520264,5.11583539264393e-06,1.949868440628052,1.0,1.0,0.0,91.67935943603516,93.0,22817.5703125,-0.0,1309.0828857421875,1.0,283.1499938964844,284.6768493652344,290.8951721191406,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702920138835907,1.0,0.0,0.0,3.574267625808716,3.5742897987365723,8.524471013515722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.60498046875,0.0,1397.924072265625,1895.4371337890625,0.0,1633.8741455078125,0.8833919763565063,1.0,0.0,3.0,1.0,0.0
12050820,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5397686958312988,0.4082870781421661,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410596489906312,0.3735813498497009,0.3540373742580414,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8537155985832214,0.2825945317745209,0.1986191719770431,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8092146515846252,0.2382618188858032,0.2270567268133163,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656720280647278,0.2019640952348709,0.9154940247535706,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684284329414367,1.0,1.0,0.0,1.0,-2.525242328643799,2.5252370834350586,5.131721536599798e-06,1.9528383016586304,1.0,1.0,0.0,91.73482513427734,96.0,23035.568359375,-0.0,1314.264892578125,1.0,283.1499938964844,284.6565856933594,290.9232482910156,292.45172119140625,293.1499938964844,293.1499938964844,283.1499938964844,30125.9296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051061391830444,1.0,0.0,0.0,3.655897378921509,3.6559205055236816,8.918283924685966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.46826171875,0.0,1495.7177734375,1895.4371337890625,0.0,1651.280517578125,0.9033028483390808,1.0,0.0,3.0,1.0,0.0
12050880,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5397686958312988,0.4082870781421661,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410596489906312,0.3735813498497009,0.3540373742580414,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8537155985832214,0.2825945317745209,0.1986191719770431,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8092146515846252,0.2382618188858032,0.2270567268133163,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656720280647278,0.2019640952348709,0.9154940247535706,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684284329414367,1.0,1.0,0.0,1.0,-2.525242328643799,2.5252370834350586,5.131721536599798e-06,1.9528383016586304,1.0,1.0,0.0,91.73482513427734,96.0,23035.568359375,-0.0,1314.264892578125,1.0,283.1499938964844,284.6565856933594,290.9232482910156,292.45172119140625,293.1499938964844,293.1499938964844,283.1499938964844,30125.9296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051061391830444,1.0,0.0,0.0,3.655897378921509,3.6559205055236816,8.918283924685966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.46826171875,0.0,1495.7177734375,1895.4371337890625,0.0,1651.280517578125,0.9033028483390808,1.0,0.0,3.0,1.0,0.0
12050940,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9990000128746032,0.5386094450950623,0.4107669293880462,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9414308071136476,0.3762431740760803,0.3565564155578613,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8525585532188416,0.2831132411956787,0.1989920288324356,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.8085044026374817,0.2390652596950531,0.2278324663639068,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641819715499878,0.2019764631986618,0.915677845478058,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372009277344,1.0,0.4701138734817505,1.0,1.0,0.0,1.0,-2.532846450805664,2.532841444015503,5.162493380339583e-06,1.9586308002471924,1.0,1.0,0.0,92.58841705322266,99.0,23276.12890625,-0.0,1327.488037109375,1.0,283.1499938964844,284.6414794921875,290.9515991210937,292.4941101074219,293.1499938964844,293.1499938964844,283.1499938964844,31374.548828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080551385879517,1.0,0.0,0.0,3.730892419815064,3.7309165000915527,9.287925877288216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.70849609375,0.0,1589.6658935546875,1895.4371337890625,0.0,1674.8935546875,0.9216716289520264,1.0,0.0,3.0,1.0,0.0
12051000,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9990000128746032,0.5386094450950623,0.4107669293880462,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9414308071136476,0.3762431740760803,0.3565564155578613,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8525585532188416,0.2831132411956787,0.1989920288324356,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.8085044026374817,0.2390652596950531,0.2278324663639068,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641819715499878,0.2019764631986618,0.915677845478058,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372009277344,1.0,0.4701138734817505,1.0,1.0,0.0,1.0,-2.532846450805664,2.532841444015503,5.162493380339583e-06,1.9586308002471924,1.0,1.0,0.0,92.58841705322266,99.0,23276.12890625,-0.0,1327.488037109375,1.0,283.1499938964844,284.6414794921875,290.9515991210937,292.4941101074219,293.1499938964844,293.1499938964844,283.1499938964844,31374.548828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080551385879517,1.0,0.0,0.0,3.730892419815064,3.7309165000915527,9.287925877288216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.70849609375,0.0,1589.6658935546875,1895.4371337890625,0.0,1674.8935546875,0.9216716289520264,1.0,0.0,3.0,1.0,0.0
12051060,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5363388061523438,0.415293276309967,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400656819343568,0.3789263367652893,0.3591175973415375,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8501039743423462,0.2836560904979706,0.1993975043296814,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.8064984679222107,0.2398853302001953,0.22864530980587,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365295410156,0.7614635229110718,0.2019637674093246,0.9158586859703064,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454833984375,285.5369873046875,1.0,0.4725507199764251,1.0,1.0,0.0,1.0,-2.543041467666626,2.5430362224578857,5.203947239351692e-06,1.9664231538772583,1.0,1.0,0.0,94.0363311767578,102.0,23532.78125,-0.0,1346.64501953125,1.0,283.1499938964844,284.6297912597656,290.978515625,292.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,32573.162109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116316556930542,1.0,0.0,0.0,3.8014907836914062,3.801515817642212,9.642756140237907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.51416015625,0.0,1681.626708984375,1895.4371337890625,0.0,1703.7293701171875,0.9389823079109192,1.0,0.0,3.0,1.0,0.0
12051120,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5363388061523438,0.415293276309967,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400656819343568,0.3789263367652893,0.3591175973415375,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8501039743423462,0.2836560904979706,0.1993975043296814,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.8064984679222107,0.2398853302001953,0.22864530980587,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365295410156,0.7614635229110718,0.2019637674093246,0.9158586859703064,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454833984375,285.5369873046875,1.0,0.4725507199764251,1.0,1.0,0.0,1.0,-2.543041467666626,2.5430362224578857,5.203947239351692e-06,1.9664231538772583,1.0,1.0,0.0,94.0363311767578,102.0,23532.78125,-0.0,1346.64501953125,1.0,283.1499938964844,284.6297912597656,290.978515625,292.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,32573.162109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116316556930542,1.0,0.0,0.0,3.8014907836914062,3.801515817642212,9.642756140237907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.51416015625,0.0,1681.626708984375,1895.4371337890625,0.0,1703.7293701171875,0.9389823079109192,1.0,0.0,3.0,1.0,0.0
12051180,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5330636501312256,0.4213079810142517,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374733567237854,0.3816214799880981,0.3617069125175476,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.846774697303772,0.2842161655426025,0.1998272091150283,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.8035529255867004,0.2407156527042389,0.2294842898845672,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.757901132106781,0.2019151300191879,0.9159614443778992,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389404296875,1.0,0.4755239486694336,1.0,1.0,0.0,1.0,-2.555025815963745,2.555020570755005,5.252912615105743e-06,1.9755935668945312,1.0,1.0,0.0,95.92935180664062,105.0,23800.146484375,-0.0,1370.1766357421875,1.0,283.1499938964844,284.6203918457031,291.00347900390625,292.5779113769531,293.1499938964844,293.1499938964844,283.04998779296875,33738.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156201601028442,1.0,0.0,0.0,3.868919134140015,3.8689448833465576,9.987863904825645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6767578125,0.0,1772.7064208984375,1895.4371337890625,0.0,1736.13720703125,0.9545286297798156,1.0,0.0,3.0,1.0,0.0
12051240,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5330636501312256,0.4213079810142517,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374733567237854,0.3816214799880981,0.3617069125175476,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.846774697303772,0.2842161655426025,0.1998272091150283,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.8035529255867004,0.2407156527042389,0.2294842898845672,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.757901132106781,0.2019151300191879,0.9159614443778992,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389404296875,1.0,0.4755239486694336,1.0,1.0,0.0,1.0,-2.555025815963745,2.555020570755005,5.252912615105743e-06,1.9755935668945312,1.0,1.0,0.0,95.92935180664062,105.0,23800.146484375,-0.0,1370.1766357421875,1.0,283.1499938964844,284.6203918457031,291.00347900390625,292.5779113769531,293.1499938964844,293.1499938964844,283.04998779296875,33738.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156201601028442,1.0,0.0,0.0,3.868919134140015,3.8689448833465576,9.987863904825645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6767578125,0.0,1772.7064208984375,1895.4371337890625,0.0,1736.13720703125,0.9545286297798156,1.0,0.0,3.0,1.0,0.0
