time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051300,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5309304594993591,0.4247914254665375,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357723593711852,0.3828839063644409,0.3629846572875976,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.8448312282562256,0.2844235599040985,0.2000333219766616,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017816543579102,0.2410759478807449,0.2298953235149383,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558513879776001,0.2018253356218338,0.9159027934074402,285.4837646484375,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.48004150390625,1.0,0.4771559834480285,1.0,1.0,0.0,1.0,-2.561417579650879,2.5614123344421387,5.2791360758419614e-06,1.9804913997650144,1.0,1.0,0.0,97.0182113647461,105.0,24133.634765625,-0.0,1383.156005859375,1.0,283.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214238047599792,1.0,0.0,0.0,3.9025959968566895,3.902622222900391,1.016249825624982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.3310546875,0.0,1819.4022216796875,1895.4371337890625,0.0,1783.7523193359375,0.9608717560768129,1.0,0.0,3.0,1.0,0.0
12051360,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5283862352371216,0.4287575185298919,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9335662722587584,0.3840451240539551,0.3641471564769745,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8425180315971375,0.2845402061939239,0.200164720416069,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996305823326111,0.2413636147975921,0.2302301675081253,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534595131874084,0.2016538381576538,0.9154665470123292,285.4677734375,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788433015346527,1.0,1.0,0.0,1.0,-2.5676162242889404,2.567610740661621,5.304628302837955e-06,1.98524022102356,1.0,1.0,0.0,98.2308578491211,93.0,24267.421875,-0.0,1396.48583984375,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256021499633789,1.0,0.0,0.0,3.9240028858184814,3.9240293502807617,1.027429220812337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.7607421875,0.0,1849.5064697265625,1895.4371337890625,0.0,1818.35888671875,0.9659651517868042,1.0,0.0,3.0,1.0,0.0
12051420,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.9990000128746032,0.5227412581443787,0.4251766502857208,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9382484555244446,0.3855904936790466,0.365813285112381,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.8445215821266174,0.2840819954872131,0.1999841481447219,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.8021315336227417,0.241387203335762,0.230397030711174,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.7546302080154419,0.2007714062929153,0.9121825695037842,285.2386779785156,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2367553710937,1.0,0.4767492115497589,1.0,1.0,0.0,1.0,-2.5613787174224854,2.561373472213745,5.279245669953525e-06,1.9805964231491089,1.0,1.0,0.0,97.11990356445312,81.0,24985.283203125,-0.0,1383.5362548828125,1.0,282.7560119628906,284.2695617675781,291.1071472167969,292.8000183105469,293.1499938964844,293.1499938964844,282.45001220703125,35227.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465847730636597,1.0,0.0,0.0,3.95333743095398,3.953364372253418,1.0428479981783312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.83349609375,0.0,1891.29638671875,1895.4371337890625,0.0,1995.978515625,0.9729441404342652,1.0,0.0,3.0,1.0,0.0
12051480,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.9990000128746032,0.5227412581443787,0.4251766502857208,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9382484555244446,0.3855904936790466,0.365813285112381,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.8445215821266174,0.2840819954872131,0.1999841481447219,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.8021315336227417,0.241387203335762,0.230397030711174,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.7546302080154419,0.2007714062929153,0.9121825695037842,285.2386779785156,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2367553710937,1.0,0.4767492115497589,1.0,1.0,0.0,1.0,-2.5613787174224854,2.561373472213745,5.279245669953525e-06,1.9805964231491089,1.0,1.0,0.0,97.11990356445312,81.0,24985.283203125,-0.0,1383.5362548828125,1.0,282.7560119628906,284.2695617675781,291.1071472167969,292.8000183105469,293.1499938964844,293.1499938964844,282.45001220703125,35227.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465847730636597,1.0,0.0,0.0,3.95333743095398,3.953364372253418,1.0428479981783312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.83349609375,0.0,1891.29638671875,1895.4371337890625,0.0,1995.978515625,0.9729441404342652,1.0,0.0,3.0,1.0,0.0
12051540,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.5187392234802246,0.4127652943134308,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9495885968208312,0.3864371180534363,0.3666206002235412,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8515485525131226,0.2830009758472442,0.1992290914058685,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8096227049827576,0.2408742308616638,0.2298973947763443,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7602458596229553,0.1993945240974426,0.9058747887611388,285.0096740722656,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0075378417969,1.0,0.4707109332084656,1.0,1.0,0.0,1.0,-2.5383615493774414,2.538356304168701,5.18476053912309e-06,1.962777018547058,1.0,1.0,0.0,93.25678253173828,84.0,25668.140625,-0.0,1337.318359375,1.0,282.4559936523437,284.0040588378906,291.1155090332031,292.8612670898437,293.1499938964844,293.1499938964844,282.1499938964844,35539.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646418809890747,1.0,0.0,0.0,3.9708218574523926,3.97084903717041,1.0520928981350153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.67919921875,0.0,1916.5018310546875,1895.4371337890625,0.0,2153.408935546875,0.9771032929420472,1.0,0.0,3.0,1.0,0.0
12051600,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.5187392234802246,0.4127652943134308,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9495885968208312,0.3864371180534363,0.3666206002235412,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8515485525131226,0.2830009758472442,0.1992290914058685,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8096227049827576,0.2408742308616638,0.2298973947763443,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7602458596229553,0.1993945240974426,0.9058747887611388,285.0096740722656,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0075378417969,1.0,0.4707109332084656,1.0,1.0,0.0,1.0,-2.5383615493774414,2.538356304168701,5.18476053912309e-06,1.962777018547058,1.0,1.0,0.0,93.25678253173828,84.0,25668.140625,-0.0,1337.318359375,1.0,282.4559936523437,284.0040588378906,291.1155090332031,292.8612670898437,293.1499938964844,293.1499938964844,282.1499938964844,35539.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646418809890747,1.0,0.0,0.0,3.9708218574523926,3.97084903717041,1.0520928981350153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.67919921875,0.0,1916.5018310546875,1895.4371337890625,0.0,2153.408935546875,0.9771032929420472,1.0,0.0,3.0,1.0,0.0
12051660,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.5157890915870667,0.4066503942012787,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.9552741646766664,0.3870173394680023,0.3671579360961914,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.8543936610221863,0.2816931009292602,0.1983065754175186,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8127585053443909,0.2401417195796966,0.2291891574859619,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.7620552778244019,0.1978770494461059,0.8989096283912659,284.7965393066406,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2026062011719,284.794921875,1.0,0.4672666788101196,1.0,1.0,0.0,1.0,-2.52131724357605,2.5213119983673096,5.1147135309292935e-06,1.949256539344788,0.9966028332710266,0.9966028332710266,0.0,91.18433380126952,102.0,26471.712890625,-0.0,1306.9876708984375,1.0,282.1559143066406,283.7487487792969,291.11541748046875,292.9078674316406,293.1499938964844,293.1499938964844,281.8500061035156,35818.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785670757293701,1.0,0.0,0.0,3.9783873558044434,3.978414535522461,1.0561057024460752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.88720703125,0.0,1928.648681640625,1895.4371337890625,0.0,2277.2841796875,0.9789808988571168,1.0,0.0,3.0,1.0,0.0
12051720,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.5157890915870667,0.4066503942012787,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.9552741646766664,0.3870173394680023,0.3671579360961914,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.8543936610221863,0.2816931009292602,0.1983065754175186,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8127585053443909,0.2401417195796966,0.2291891574859619,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.7620552778244019,0.1978770494461059,0.8989096283912659,284.7965393066406,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2026062011719,284.794921875,1.0,0.4672666788101196,1.0,1.0,0.0,1.0,-2.52131724357605,2.5213119983673096,5.1147135309292935e-06,1.949256539344788,0.9966028332710266,0.9966028332710266,0.0,91.18433380126952,102.0,26471.712890625,-0.0,1306.9876708984375,1.0,282.1559143066406,283.7487487792969,291.11541748046875,292.9078674316406,293.1499938964844,293.1499938964844,281.8500061035156,35818.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785670757293701,1.0,0.0,0.0,3.9783873558044434,3.978414535522461,1.0561057024460752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.88720703125,0.0,1928.648681640625,1895.4371337890625,0.0,2277.2841796875,0.9789808988571168,1.0,0.0,3.0,1.0,0.0
12051780,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9990000128746032,0.5098181366920471,0.4193918704986572,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.945032238960266,0.3874735832214355,0.3677321970462799,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.8447521924972534,0.2802892625331878,0.1974326223134994,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.803680419921875,0.2393110394477844,0.2285465002059936,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011657714844,0.7526257634162903,0.1962634921073913,0.8924053907394409,284.60076904296875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6002197265625,1.0,0.4710783362388611,1.0,1.0,0.0,1.0,-2.5276522636413574,2.527647018432617,5.139572749612853e-06,1.953712821006775,0.9902717471122742,0.9902717471122742,0.0,94.49715423583984,105.0,27514.26171875,-0.0,1329.1861572265625,1.0,281.8558959960937,283.51104736328125,291.12548828125,292.9721069335937,293.1499938964844,293.1499938964844,281.54998779296875,36075.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910892367362976,1.0,0.0,0.0,3.97629976272583,3.976326942443848,1.0549975968388026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.14013671875,0.0,1928.00830078125,1895.4371337890625,0.0,2390.251220703125,0.978663682937622,1.0,0.0,3.0,1.0,0.0
12051840,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9990000128746032,0.5098181366920471,0.4193918704986572,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.945032238960266,0.3874735832214355,0.3677321970462799,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.8447521924972534,0.2802892625331878,0.1974326223134994,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.803680419921875,0.2393110394477844,0.2285465002059936,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011657714844,0.7526257634162903,0.1962634921073913,0.8924053907394409,284.60076904296875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6002197265625,1.0,0.4710783362388611,1.0,1.0,0.0,1.0,-2.5276522636413574,2.527647018432617,5.139572749612853e-06,1.953712821006775,0.9902717471122742,0.9902717471122742,0.0,94.49715423583984,105.0,27514.26171875,-0.0,1329.1861572265625,1.0,281.8558959960937,283.51104736328125,291.12548828125,292.9721069335937,293.1499938964844,293.1499938964844,281.54998779296875,36075.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910892367362976,1.0,0.0,0.0,3.97629976272583,3.976326942443848,1.0549975968388026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.14013671875,0.0,1928.00830078125,1895.4371337890625,0.0,2390.251220703125,0.978663682937622,1.0,0.0,3.0,1.0,0.0
12051900,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45684814453125,0.9990000128746032,0.5049847364425659,0.4264831840991974,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577331542969,0.9393200278282166,0.3876694440841675,0.3680303692817688,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4596862792969,0.8397067785263062,0.2795653939247131,0.1970064491033554,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.7986931204795837,0.2388652712106704,0.2282269597053527,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7476704120635986,0.1953720897436142,0.888976514339447,284.4578552246094,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795959472656,284.447998046875,1.0,0.4727712273597717,1.0,1.0,0.0,1.0,-2.531524181365967,2.5315191745758057,5.155443432158791e-06,1.956764578819275,0.985619843006134,0.985619843006134,0.0,96.40765380859376,105.0,28491.41015625,-0.0,1342.300537109375,1.0,281.59326171875,283.3235168457031,291.1668701171875,293.1174011230469,293.1499938964844,293.1499938964844,281.54998779296875,36201.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008267283439636,1.0,0.0,0.0,3.9721360206604,3.972163200378418,1.052789343702898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.6865234375,0.0,1923.6064453125,1895.4371337890625,0.0,2478.986328125,0.9777745604515076,1.0,0.0,3.0,1.0,0.0
12051960,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146423339844,0.9990000128746032,0.4995437264442444,0.4332613945007324,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.933800220489502,0.3877934515476227,0.3682101368904114,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148864746094,0.8349042534828186,0.2787854075431824,0.1965088993310928,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150085449219,0.793902575969696,0.2383667081594467,0.2278254330158233,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151916503906,0.7428967952728271,0.1943819373846054,0.884992778301239,284.41473388671875,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4743890464305877,1.0,1.0,0.0,1.0,-2.534018516540528,2.534013509750366,5.165525180927944e-06,1.958651781082153,0.9815693497657776,0.9815693497657776,0.0,98.21707916259766,108.0,28626.96875,-0.0,1353.2708740234375,1.0,281.5558166503906,283.28277587890625,291.1466369628906,293.0591735839844,293.1499938964844,293.1499938964844,281.25,36310.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051438927650452,1.0,0.0,0.0,3.965567588806152,3.96559476852417,1.0493104127817787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.251953125,0.0,1915.933349609375,1895.4371337890625,0.0,2518.54736328125,0.9763792157173156,1.0,0.0,3.0,1.0,0.0
12052020,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270202636719,0.9954182505607604,0.4877231121063232,0.4416980147361755,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2271728515625,0.920309841632843,0.3879271447658539,0.3685636222362518,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274169921875,0.8237224221229553,0.277157723903656,0.1955329328775406,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22760009765625,0.7825837135314941,0.2372893691062927,0.227023646235466,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278747558594,0.731877863407135,0.1921996176242828,0.8764138221740723,284.2271728515625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553955078125,284.2256164550781,1.0,0.4771859347820282,1.0,1.0,0.0,1.0,-2.532087802886963,2.5320827960968018,5.157945452083368e-06,1.9573049545288088,0.9703564047813416,0.9703564047813416,0.0,102.59700775146484,111.0,29651.794921875,-0.0,1369.749267578125,1.0,281.2560119628906,283.0543212890625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201941251754761,1.0,0.0,0.0,3.9460463523864746,3.946073532104492,1.0390050420028274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.69287109375,0.0,1892.597900390625,1895.4371337890625,0.0,2657.36767578125,0.9721143841743468,1.0,0.0,3.0,1.0,0.0
12052080,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270202636719,0.9954182505607604,0.4877231121063232,0.4416980147361755,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2271728515625,0.920309841632843,0.3879271447658539,0.3685636222362518,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274169921875,0.8237224221229553,0.277157723903656,0.1955329328775406,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22760009765625,0.7825837135314941,0.2372893691062927,0.227023646235466,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278747558594,0.731877863407135,0.1921996176242828,0.8764138221740723,284.2271728515625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553955078125,284.2256164550781,1.0,0.4771859347820282,1.0,1.0,0.0,1.0,-2.532087802886963,2.5320827960968018,5.157945452083368e-06,1.9573049545288088,0.9703564047813416,0.9703564047813416,0.0,102.59700775146484,111.0,29651.794921875,-0.0,1369.749267578125,1.0,281.2560119628906,283.0543212890625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201941251754761,1.0,0.0,0.0,3.9460463523864746,3.946073532104492,1.0390050420028274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.69287109375,0.0,1892.597900390625,1895.4371337890625,0.0,2657.36767578125,0.9721143841743468,1.0,0.0,3.0,1.0,0.0
12052140,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234680175781,0.975398600101471,0.4788551032543182,0.4331795573234558,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235900878906,0.90256267786026,0.3877891302108764,0.3687636852264404,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02392578125,0.8084776997566223,0.2753268182277679,0.1944896280765533,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02410888671875,0.7675943374633789,0.2360126376152038,0.2261299788951873,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02447509765625,0.7174537181854248,0.1898022294044494,0.8670713305473328,284.02362060546875,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0220031738281,1.0,0.4783245325088501,1.0,1.0,0.0,1.0,-2.508613586425781,2.50860857963562,5.062542641098844e-06,1.9390369653701784,0.9563192129135132,0.9563192129135132,0.0,108.54930114746094,114.0,30439.01953125,-0.0,1365.4573974609375,1.0,280.9561462402344,282.8158569335937,291.16851806640625,293.20123291015625,293.1499938964844,293.1499938964844,280.6499938964844,36820.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342523574829102,1.0,0.0,0.0,3.916692018508911,3.9167189598083496,1.023604340844031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.5166015625,0.0,1857.195068359375,1895.4371337890625,0.0,2788.065185546875,0.9656543135643004,1.0,0.0,3.0,1.0,0.0
12052200,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234680175781,0.975398600101471,0.4788551032543182,0.4331795573234558,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235900878906,0.90256267786026,0.3877891302108764,0.3687636852264404,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02392578125,0.8084776997566223,0.2753268182277679,0.1944896280765533,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02410888671875,0.7675943374633789,0.2360126376152038,0.2261299788951873,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02447509765625,0.7174537181854248,0.1898022294044494,0.8670713305473328,284.02362060546875,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0220031738281,1.0,0.4783245325088501,1.0,1.0,0.0,1.0,-2.508613586425781,2.50860857963562,5.062542641098844e-06,1.9390369653701784,0.9563192129135132,0.9563192129135132,0.0,108.54930114746094,114.0,30439.01953125,-0.0,1365.4573974609375,1.0,280.9561462402344,282.8158569335937,291.16851806640625,293.20123291015625,293.1499938964844,293.1499938964844,280.6499938964844,36820.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342523574829102,1.0,0.0,0.0,3.916692018508911,3.9167189598083496,1.023604340844031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.5166015625,0.0,1857.195068359375,1895.4371337890625,0.0,2788.065185546875,0.9656543135643004,1.0,0.0,3.0,1.0,0.0
12052260,296.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219299316406,0.9583290219306946,0.4716416001319885,0.4267433881759643,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8220520019531,0.8907769918441772,0.387489378452301,0.368727296590805,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223876953125,0.796364426612854,0.2733914852142334,0.1933140009641647,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.82257080078125,0.7567839622497559,0.2346319705247879,0.2250599712133407,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229064941406,0.7056105732917786,0.1874463558197021,0.8574501872062683,283.8221130371094,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8205261230469,1.0,0.4787332713603973,1.0,1.0,0.0,1.0,-2.4865784645080566,2.4865734577178955,4.973730483470717e-06,1.9218449592590328,0.9396128058433532,0.9396128058433532,0.0,113.11268615722656,117.0,31241.7734375,-0.0,1357.1253662109375,1.0,280.6564025878906,282.5849914550781,291.1683654785156,293.2504272460937,293.1499938964844,293.1499938964844,280.3500061035156,37129.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463694453239441,1.0,0.0,0.0,3.8759846687316895,3.8760111331939697,1.0024376706496696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.40966796875,0.0,1808.3958740234373,1895.4371337890625,0.0,2901.2783203125,0.9566748142242432,1.0,0.0,3.0,1.0,0.0
12052320,296.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219299316406,0.9583290219306946,0.4716416001319885,0.4267433881759643,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8220520019531,0.8907769918441772,0.387489378452301,0.368727296590805,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223876953125,0.796364426612854,0.2733914852142334,0.1933140009641647,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.82257080078125,0.7567839622497559,0.2346319705247879,0.2250599712133407,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229064941406,0.7056105732917786,0.1874463558197021,0.8574501872062683,283.8221130371094,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8205261230469,1.0,0.4787332713603973,1.0,1.0,0.0,1.0,-2.4865784645080566,2.4865734577178955,4.973730483470717e-06,1.9218449592590328,0.9396128058433532,0.9396128058433532,0.0,113.11268615722656,117.0,31241.7734375,-0.0,1357.1253662109375,1.0,280.6564025878906,282.5849914550781,291.1683654785156,293.2504272460937,293.1499938964844,293.1499938964844,280.3500061035156,37129.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463694453239441,1.0,0.0,0.0,3.8759846687316895,3.8760111331939697,1.0024376706496696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.40966796875,0.0,1808.3958740234373,1895.4371337890625,0.0,2901.2783203125,0.9566748142242432,1.0,0.0,3.0,1.0,0.0
12052380,296.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.62286376953125,0.9426100850105286,0.4647404253482818,0.4207271337509155,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229858398437,0.8812839984893799,0.3870826065540313,0.3685531616210937,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.623291015625,0.7862370610237122,0.2713974416255951,0.192070871591568,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234741210937,0.7480405569076538,0.233188197016716,0.2238949537277221,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6238098144531,0.6951969265937805,0.1851444989442825,0.8479541540145874,283.623046875,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.62158203125,1.0,0.4787331819534302,1.0,1.0,0.0,1.0,-2.46483850479126,2.4648337364196777,4.8869192141864914e-06,1.904895186424256,0.920274555683136,0.920274555683136,0.0,116.98360443115234,120.0,32035.056640625,-0.0,1346.3232421875,1.0,280.3567199707031,282.36187744140625,291.1695556640625,293.30029296875,293.1499938964844,293.1499938964844,280.04998779296875,37490.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574970364570618,1.0,0.0,0.0,3.8219895362854,3.8220155239105225,9.74702970779617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.03564453125,0.0,1744.74755859375,1895.4371337890625,0.0,3005.532958984375,0.9447637796401978,1.0,0.0,3.0,1.0,0.0
12052440,296.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.62286376953125,0.9426100850105286,0.4647404253482818,0.4207271337509155,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229858398437,0.8812839984893799,0.3870826065540313,0.3685531616210937,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.623291015625,0.7862370610237122,0.2713974416255951,0.192070871591568,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234741210937,0.7480405569076538,0.233188197016716,0.2238949537277221,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6238098144531,0.6951969265937805,0.1851444989442825,0.8479541540145874,283.623046875,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.62158203125,1.0,0.4787331819534302,1.0,1.0,0.0,1.0,-2.46483850479126,2.4648337364196777,4.8869192141864914e-06,1.904895186424256,0.920274555683136,0.920274555683136,0.0,116.98360443115234,120.0,32035.056640625,-0.0,1346.3232421875,1.0,280.3567199707031,282.36187744140625,291.1695556640625,293.30029296875,293.1499938964844,293.1499938964844,280.04998779296875,37490.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574970364570618,1.0,0.0,0.0,3.8219895362854,3.8220155239105225,9.74702970779617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.03564453125,0.0,1744.74755859375,1895.4371337890625,0.0,3005.532958984375,0.9447637796401978,1.0,0.0,3.0,1.0,0.0
12052500,296.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767761230469,0.9352678656578064,0.4613523185253143,0.4178206026554107,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4776306152344,0.877188503742218,0.3868655562400818,0.3684638738632202,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4799499511719,0.7817674279212952,0.2704030275344848,0.1914553046226501,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.48126220703125,0.744239866733551,0.2324625998735427,0.2233100980520248,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837951660156,0.6905261278152466,0.1840195953845977,0.843325674533844,283.4779663085937,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.46685791015625,1.0,0.4786471128463745,1.0,1.0,0.0,1.0,-2.4542360305786133,2.4542312622070312,4.8448632696818095e-06,1.8966269493103027,0.9090716242790222,0.9090716242790222,0.0,118.72799682617188,120.0,32833.83203125,-0.0,1340.4964599609375,1.0,280.0971984863281,282.1850891113281,291.1978454589844,293.42462158203125,293.1499938964844,293.1499938964844,280.04998779296875,37706.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654219508171082,1.0,0.0,0.0,3.7894787788391113,3.7895045280456543,9.581913218426052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.52978515625,0.0,1707.21142578125,1895.4371337890625,0.0,3079.8642578125,0.9375709295272828,1.0,0.0,3.0,1.0,0.0
12052560,296.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.42822265625,0.927854061126709,0.4579275250434875,0.4148002862930298,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4283142089844,0.8731275200843811,0.3865922093391418,0.3682805299758911,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4285888671875,0.7773303389549255,0.2693687975406647,0.190788447856903,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4287414550781,0.740492582321167,0.2317022234201431,0.2226705253124237,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4290771484375,0.6858935356140137,0.1828771382570266,0.838558554649353,283.4283752441406,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.10125732421875,283.4271545410156,1.0,0.4785003364086151,1.0,1.0,0.0,1.0,-2.443090438842773,2.4430854320526123,4.800873284693807e-06,1.8879451751708984,0.8983778357505798,0.8983778357505798,0.0,120.47505950927734,123.0,32762.7890625,-0.0,1334.0445556640625,1.0,280.0570373535156,282.1454772949219,291.1695556640625,293.34600830078125,293.1499938964844,293.1499938964844,279.75,37916.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678996562957764,1.0,0.0,0.0,3.752243995666504,3.7522692680358887,9.394537414664228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.4306640625,0.0,1664.663818359375,1895.4371337890625,0.0,3103.10791015625,0.9294029474258424,1.0,0.0,3.0,1.0,0.0
12052620,296.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24053955078125,0.9142464995384216,0.4511829912662506,0.4089229702949524,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406311035156,0.8658633828163147,0.3860362470149994,0.3679317533969879,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408447265625,0.7692763209342957,0.2673195898532867,0.1894828677177429,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.240966796875,0.7337117791175842,0.2301898896694183,0.2214076519012451,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.24127197265625,0.6773809194564819,0.1806392669677734,0.8292485475540161,283.2406616210937,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396850585937,1.0,0.4781408905982971,1.0,1.0,0.0,1.0,-2.421339273452759,2.4213345050811768,4.715611339634052e-06,1.870996236801148,0.8740316033363342,0.8740316033363342,0.0,123.74141693115234,126.0,33414.23828125,0.0,1320.97216796875,1.0,279.7577514648437,281.9385986328125,291.16650390625,293.3846740722656,293.1499938964844,293.1499938964844,280.04998779296875,38413.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774615526199341,1.0,0.0,0.0,3.66387152671814,3.663896083831787,8.957230761552637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.17529296875,0.0,1566.78662109375,1895.4371337890625,0.0,3192.786865234375,0.9099990725517272,1.0,0.0,3.0,1.0,0.0
12052680,296.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24053955078125,0.9142464995384216,0.4511829912662506,0.4089229702949524,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406311035156,0.8658633828163147,0.3860362470149994,0.3679317533969879,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408447265625,0.7692763209342957,0.2673195898532867,0.1894828677177429,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.240966796875,0.7337117791175842,0.2301898896694183,0.2214076519012451,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.24127197265625,0.6773809194564819,0.1806392669677734,0.8292485475540161,283.2406616210937,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396850585937,1.0,0.4781408905982971,1.0,1.0,0.0,1.0,-2.421339273452759,2.4213345050811768,4.715611339634052e-06,1.870996236801148,0.8740316033363342,0.8740316033363342,0.0,123.74141693115234,126.0,33414.23828125,0.0,1320.97216796875,1.0,279.7577514648437,281.9385986328125,291.16650390625,293.3846740722656,293.1499938964844,293.1499938964844,280.04998779296875,38413.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774615526199341,1.0,0.0,0.0,3.66387152671814,3.663896083831787,8.957230761552637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.17529296875,0.0,1566.78662109375,1895.4371337890625,0.0,3192.786865234375,0.9099990725517272,1.0,0.0,3.0,1.0,0.0
12052740,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476318359375,0.9048890471458436,0.4466854035854339,0.4043690264225006,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4474182128906,0.8613749146461487,0.3868363201618194,0.3683510720729828,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4467468261719,0.7638794183731079,0.2664517164230346,0.1886718422174453,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463806152344,0.729137122631073,0.2295711189508438,0.2206359505653381,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44561767578125,0.6713195443153381,0.17921744287014,0.8220951557159424,283.4472961425781,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.09246826171875,283.4507141113281,1.0,0.4779988527297973,1.0,1.0,0.0,1.0,-2.40586519241333,2.405860662460327,4.655152224586345e-06,1.8587861061096191,0.8555741310119629,0.8555741310119629,0.0,126.1376495361328,129.0,32110.333984375,0.0,1312.0677490234375,1.0,280.0419006347656,282.1860656738281,291.0515441894531,293.12255859375,293.1499938964844,293.1499938964844,280.3500061035156,38482.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566429018974304,1.0,0.0,0.0,3.5701205730438232,3.5701441764831543,8.504700872435933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.73388671875,0.0,1464.272216796875,1895.4371337890625,0.0,2997.5244140625,0.8892437219619751,1.0,0.0,3.0,1.0,0.0
12052800,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476318359375,0.9048890471458436,0.4466854035854339,0.4043690264225006,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4474182128906,0.8613749146461487,0.3868363201618194,0.3683510720729828,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4467468261719,0.7638794183731079,0.2664517164230346,0.1886718422174453,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463806152344,0.729137122631073,0.2295711189508438,0.2206359505653381,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44561767578125,0.6713195443153381,0.17921744287014,0.8220951557159424,283.4472961425781,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.09246826171875,283.4507141113281,1.0,0.4779988527297973,1.0,1.0,0.0,1.0,-2.40586519241333,2.405860662460327,4.655152224586345e-06,1.8587861061096191,0.8555741310119629,0.8555741310119629,0.0,126.1376495361328,129.0,32110.333984375,0.0,1312.0677490234375,1.0,280.0419006347656,282.1860656738281,291.0515441894531,293.12255859375,293.1499938964844,293.1499938964844,280.3500061035156,38482.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566429018974304,1.0,0.0,0.0,3.5701205730438232,3.5701441764831543,8.504700872435933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.73388671875,0.0,1464.272216796875,1895.4371337890625,0.0,2997.5244140625,0.8892437219619751,1.0,0.0,3.0,1.0,0.0
12052860,296.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710510253906,0.8951777219772339,0.4418785274028778,0.4003016352653503,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708984375,0.8556374311447144,0.3868267238140106,0.3686636686325073,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.7572394013404846,0.2646605372428894,0.1876731663942337,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698913574219,0.7229921817779541,0.2277024537324905,0.2192831933498382,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66912841796875,0.663456916809082,0.1764687150716781,0.8118168115615845,283.6707458496094,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6738586425781,1.0,0.4778633117675781,1.0,1.0,0.0,1.0,-2.3861889839172363,2.3861844539642334,4.579397227644222e-06,1.8435512781143188,0.840290367603302,0.840290367603302,0.0,129.3156280517578,132.0,30754.197265625,0.0,1301.36962890625,1.0,280.34063720703125,282.4472045898437,291.0225830078125,292.990478515625,293.1499938964844,293.1499938964844,280.6499938964844,38371.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831559956073761,1.0,0.0,0.0,3.480265617370605,3.480288505554199,8.081985924945911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.73193359375,0.0,1369.321044921875,1895.4371337890625,0.0,2762.97216796875,0.869269847869873,1.0,0.0,3.0,1.0,0.0
12052920,296.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710510253906,0.8951777219772339,0.4418785274028778,0.4003016352653503,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708984375,0.8556374311447144,0.3868267238140106,0.3686636686325073,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.7572394013404846,0.2646605372428894,0.1876731663942337,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698913574219,0.7229921817779541,0.2277024537324905,0.2192831933498382,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66912841796875,0.663456916809082,0.1764687150716781,0.8118168115615845,283.6707458496094,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6738586425781,1.0,0.4778633117675781,1.0,1.0,0.0,1.0,-2.3861889839172363,2.3861844539642334,4.579397227644222e-06,1.8435512781143188,0.840290367603302,0.840290367603302,0.0,129.3156280517578,132.0,30754.197265625,0.0,1301.36962890625,1.0,280.34063720703125,282.4472045898437,291.0225830078125,292.990478515625,293.1499938964844,293.1499938964844,280.6499938964844,38371.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831559956073761,1.0,0.0,0.0,3.480265617370605,3.480288505554199,8.081985924945911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.73193359375,0.0,1369.321044921875,1895.4371337890625,0.0,2762.97216796875,0.869269847869873,1.0,0.0,3.0,1.0,0.0
12052980,296.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.8888115882873535,0.438782274723053,0.3973327875137329,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.8528918027877808,0.3884152173995971,0.3699458241462707,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.893310546875,0.7535795569419861,0.2644673883914947,0.1873821765184402,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929138183594,0.7193642258644104,0.2272902727127075,0.2186982333660125,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920593261719,0.6585392951965332,0.1751906871795654,0.8051007986068726,283.8938903808594,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974609375,1.0,0.478082001209259,1.0,1.0,0.0,1.0,-2.3750321865081787,2.375027656555176,4.536372671282152e-06,1.8347182273864744,0.827947199344635,0.827947199344635,0.0,131.43492126464844,135.0,29590.115234375,0.0,1296.6416015625,1.0,280.6397705078125,282.7147521972656,291.0264892578125,292.91314697265625,293.1499938964844,293.1499938964844,280.95001220703125,38146.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084188103675842,1.0,0.0,0.0,3.398315191268921,3.3983373641967773,7.705851317041379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.63818359375,0.0,1285.7232666015625,1895.4371337890625,0.0,2548.639892578125,0.8510161638259888,1.0,0.0,3.0,1.0,0.0
12053040,296.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.8888115882873535,0.438782274723053,0.3973327875137329,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.8528918027877808,0.3884152173995971,0.3699458241462707,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.893310546875,0.7535795569419861,0.2644673883914947,0.1873821765184402,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929138183594,0.7193642258644104,0.2272902727127075,0.2186982333660125,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920593261719,0.6585392951965332,0.1751906871795654,0.8051007986068726,283.8938903808594,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974609375,1.0,0.478082001209259,1.0,1.0,0.0,1.0,-2.3750321865081787,2.375027656555176,4.536372671282152e-06,1.8347182273864744,0.827947199344635,0.827947199344635,0.0,131.43492126464844,135.0,29590.115234375,0.0,1296.6416015625,1.0,280.6397705078125,282.7147521972656,291.0264892578125,292.91314697265625,293.1499938964844,293.1499938964844,280.95001220703125,38146.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084188103675842,1.0,0.0,0.0,3.398315191268921,3.3983373641967773,7.705851317041379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.63818359375,0.0,1285.7232666015625,1895.4371337890625,0.0,2548.639892578125,0.8510161638259888,1.0,0.0,3.0,1.0,0.0
12053100,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.886447548866272,0.4375430345535278,0.3961450159549713,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.045654296875,0.8522964715957642,0.3895268142223358,0.3709195256233215,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.7525507807731628,0.2646864652633667,0.1874860376119613,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412902832031,0.7183148860931396,0.2274010926485061,0.2187393754720688,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.6570093631744385,0.1748954057693481,0.8034515976905823,284.0450134277344,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.1036682128906,284.0585021972656,1.0,0.4784581661224365,1.0,1.0,0.0,1.0,-2.372964859008789,2.372960329055786,4.52837957709562e-06,1.833057403564453,0.8233591914176941,0.8233591914176941,0.0,132.27174377441406,135.0,28724.2578125,0.0,1297.564208984375,1.0,280.8908996582031,282.9093017578125,291.0063781738281,292.79364013671875,293.1499938964844,293.1499938964844,280.95001220703125,37987.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957481741905212,1.0,0.0,0.0,3.361142873764038,3.3611645698547363,7.538193358413992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.541015625,0.0,1248.6121826171875,1895.4371337890625,0.0,2432.6171875,0.8427543044090271,1.0,0.0,3.0,1.0,0.0
