time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053160,296.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190795898437,0.8845596313476562,0.4365260004997253,0.3952195942401886,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189270019531,0.8521120548248291,0.3908332884311676,0.3721185028553009,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.7519391775131226,0.2650887668132782,0.1877436339855194,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11773681640625,0.7176703214645386,0.2276896089315414,0.2189766615629196,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168518066406,0.655951976776123,0.1747897565364837,0.8027645349502563,284.1187438964844,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224670410156,1.0,0.4790314137935638,1.0,1.0,0.0,1.0,-2.3730597496032715,2.373055219650269,4.528646513790591e-06,1.8330793380737305,0.8186066150665283,0.8186066150665283,0.0,133.01544189453125,138.0,28574.013671875,0.0,1300.685791015625,1.0,280.93902587890625,282.9848022460937,291.0400085449219,292.8617858886719,293.1499938964844,293.1499938964844,281.25,37831.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888339757919312,1.0,0.0,0.0,3.327946662902832,3.327968120574951,7.390027576548164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3896484375,0.0,1216.01123046875,1895.4371337890625,0.0,2369.80615234375,0.8352817296981812,1.0,0.0,3.0,1.0,0.0
12053220,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.34161376953125,0.8809770941734314,0.434800773859024,0.393628180027008,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414611816406,0.8519290685653687,0.3937369287014007,0.3748060762882232,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406982421875,0.7509749531745911,0.266173779964447,0.1884716153144836,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.7166824340820312,0.2285600006580352,0.2197597622871399,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393859863281,0.6542995572090149,0.1749108731746673,0.8030752539634705,284.3412780761719,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.344970703125,1.0,0.4806653559207916,1.0,1.0,0.0,1.0,-2.376561403274536,2.376556873321533,4.541893304121913e-06,1.8357306718826287,0.8122124671936035,0.8122124671936035,0.0,134.63941955566406,141.0,27632.3984375,0.0,1311.44677734375,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.8159484863281,293.1499938964844,293.1499938964844,281.54998779296875,37457.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720950841903687,1.0,0.0,0.0,3.27160906791687,3.271630048751831,7.141939022403676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.06494140625,0.0,1161.3031005859375,1895.4371337890625,0.0,2219.46533203125,0.8226005434989929,1.0,0.0,3.0,1.0,0.0
12053280,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.34161376953125,0.8809770941734314,0.434800773859024,0.393628180027008,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414611816406,0.8519290685653687,0.3937369287014007,0.3748060762882232,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406982421875,0.7509749531745911,0.266173779964447,0.1884716153144836,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.7166824340820312,0.2285600006580352,0.2197597622871399,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393859863281,0.6542995572090149,0.1749108731746673,0.8030752539634705,284.3412780761719,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.344970703125,1.0,0.4806653559207916,1.0,1.0,0.0,1.0,-2.376561403274536,2.376556873321533,4.541893304121913e-06,1.8357306718826287,0.8122124671936035,0.8122124671936035,0.0,134.63941955566406,141.0,27632.3984375,0.0,1311.44677734375,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.8159484863281,293.1499938964844,293.1499938964844,281.54998779296875,37457.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720950841903687,1.0,0.0,0.0,3.27160906791687,3.271630048751831,7.141939022403676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.06494140625,0.0,1161.3031005859375,1895.4371337890625,0.0,2219.46533203125,0.8226005434989929,1.0,0.0,3.0,1.0,0.0
12053340,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56365966796875,0.8776001334190369,0.4334825873374939,0.3924207389354706,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635070800781,0.8518826365470886,0.3969760537147522,0.3778375089168548,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.7502297759056091,0.2675754725933075,0.1894408613443374,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56231689453125,0.7159407138824463,0.2297369539737701,0.2208655327558517,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.6530414819717407,0.1753694862127304,0.8050807118415833,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5670166015625,1.0,0.4828708469867706,1.0,1.0,0.0,1.0,-2.3836519718170166,2.3836474418640137,4.568958047457272e-06,1.84119713306427,0.8087603449821472,0.8087603449821472,0.0,136.47412109375,144.0,26817.064453125,0.0,1327.419921875,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.7716979980469,293.1499938964844,293.1499938964844,281.8500061035156,37045.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571091055870056,1.0,0.0,0.0,3.2308356761932373,3.230855941772461,6.965030365790881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.18603515625,0.0,1121.8380126953125,1895.4371337890625,0.0,2087.2646484375,0.8133044838905334,1.0,0.0,3.0,1.0,0.0
12053400,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56365966796875,0.8776001334190369,0.4334825873374939,0.3924207389354706,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635070800781,0.8518826365470886,0.3969760537147522,0.3778375089168548,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.7502297759056091,0.2675754725933075,0.1894408613443374,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56231689453125,0.7159407138824463,0.2297369539737701,0.2208655327558517,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.6530414819717407,0.1753694862127304,0.8050807118415833,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5670166015625,1.0,0.4828708469867706,1.0,1.0,0.0,1.0,-2.3836519718170166,2.3836474418640137,4.568958047457272e-06,1.84119713306427,0.8087603449821472,0.8087603449821472,0.0,136.47412109375,144.0,26817.064453125,0.0,1327.419921875,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.7716979980469,293.1499938964844,293.1499938964844,281.8500061035156,37045.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571091055870056,1.0,0.0,0.0,3.2308356761932373,3.230855941772461,6.965030365790881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.18603515625,0.0,1121.8380126953125,1895.4371337890625,0.0,2087.2646484375,0.8133044838905334,1.0,0.0,3.0,1.0,0.0
12053460,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8743950724601746,0.4325542747974396,0.3915705680847168,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8519149422645569,0.4005105495452881,0.3811589479446411,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496362924575806,0.2692550122737884,0.1906121671199798,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7153533697128296,0.2311589270830154,0.222218707203865,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.652037501335144,0.1760865002870559,0.8083375692367554,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.7898254394531,1.0,0.485545814037323,1.0,1.0,0.0,1.0,-2.393564224243164,2.393559455871582,4.607006303558592e-06,1.848878502845764,0.8083023428916931,0.8083023428916931,0.0,138.50955200195312,147.0,26131.166015625,0.0,1347.7335205078125,1.0,281.8371276855469,283.7785949707031,291.0652770996094,292.7366638183594,293.1499938964844,293.1499938964844,282.1499938964844,36607.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439278364181519,1.0,0.0,0.0,3.206759691238404,3.206779718399048,6.86161229168647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.55908203125,0.0,1097.683837890625,1895.4371337890625,0.0,1973.1531982421875,0.807638943195343,1.0,0.0,3.0,1.0,0.0
12053520,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8743950724601746,0.4325542747974396,0.3915705680847168,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8519149422645569,0.4005105495452881,0.3811589479446411,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496362924575806,0.2692550122737884,0.1906121671199798,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7153533697128296,0.2311589270830154,0.222218707203865,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.652037501335144,0.1760865002870559,0.8083375692367554,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.7898254394531,1.0,0.485545814037323,1.0,1.0,0.0,1.0,-2.393564224243164,2.393559455871582,4.607006303558592e-06,1.848878502845764,0.8083023428916931,0.8083023428916931,0.0,138.50955200195312,147.0,26131.166015625,0.0,1347.7335205078125,1.0,281.8371276855469,283.7785949707031,291.0652770996094,292.7366638183594,293.1499938964844,293.1499938964844,282.1499938964844,36607.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439278364181519,1.0,0.0,0.0,3.206759691238404,3.206779718399048,6.86161229168647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.55908203125,0.0,1097.683837890625,1895.4371337890625,0.0,1973.1531982421875,0.807638943195343,1.0,0.0,3.0,1.0,0.0
12053580,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8713429570198059,0.4319557845592499,0.3910273611545563,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8520047664642334,0.4042901396751404,0.3847232162952423,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7491680979728699,0.2711713016033172,0.1919564753770828,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.714880645275116,0.23277647793293,0.2237696349620819,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512203216552734,0.1770051568746566,0.8125700354576111,285.00799560546875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.01153564453125,1.0,0.4886049628257751,1.0,1.0,0.0,1.0,-2.405754566192627,2.405750036239624,4.654079475585604e-06,1.858354449272156,0.8107709884643555,0.8107709884643555,0.0,140.72120666503906,150.0,25512.3046875,0.0,1371.7259521484375,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040405273437,293.1499938964844,293.1499938964844,282.45001220703125,36165.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322259545326233,1.0,0.0,0.0,3.19951605796814,3.199536085128784,6.83064854456461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.939453125,0.0,1088.4429931640625,1895.4371337890625,0.0,1873.7574462890625,0.805651843547821,1.0,0.0,3.0,1.0,0.0
12053640,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8713429570198059,0.4319557845592499,0.3910273611545563,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8520047664642334,0.4042901396751404,0.3847232162952423,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7491680979728699,0.2711713016033172,0.1919564753770828,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.714880645275116,0.23277647793293,0.2237696349620819,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512203216552734,0.1770051568746566,0.8125700354576111,285.00799560546875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.01153564453125,1.0,0.4886049628257751,1.0,1.0,0.0,1.0,-2.405754566192627,2.405750036239624,4.654079475585604e-06,1.858354449272156,0.8107709884643555,0.8107709884643555,0.0,140.72120666503906,150.0,25512.3046875,0.0,1371.7259521484375,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040405273437,293.1499938964844,293.1499938964844,282.45001220703125,36165.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322259545326233,1.0,0.0,0.0,3.19951605796814,3.199536085128784,6.83064854456461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.939453125,0.0,1088.4429931640625,1895.4371337890625,0.0,1873.7574462890625,0.805651843547821,1.0,0.0,3.0,1.0,0.0
12053700,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8698382377624512,0.4318082928657532,0.3908372223377228,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.852042555809021,0.406286358833313,0.3865721523761749,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489532828330994,0.2722294628620147,0.1926794946193695,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146592140197754,0.2336628437042236,0.2246013730764389,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.6508498787879944,0.177539050579071,0.8149688243865967,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.19012451171875,1.0,0.4902541935443878,1.0,1.0,0.0,1.0,-2.4124960899353027,2.4124913215637207,4.680231086240383e-06,1.8636016845703125,0.8138673901557922,0.8138673901557922,0.0,141.8956298828125,150.0,25073.0546875,0.0,1384.88671875,1.0,282.3847961425781,284.2289123535156,291.047119140625,292.6042785644531,293.1499938964844,293.1499938964844,282.45001220703125,35913.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244819402694702,1.0,0.0,0.0,3.202325820922852,3.202345848083496,6.842650464022881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.125,0.0,1089.2418212890625,1895.4371337890625,0.0,1809.0545654296875,0.8060929775238037,1.0,0.0,3.0,1.0,0.0
12053760,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686834573745728,0.4318607747554779,0.3908855319023132,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.8523498773574829,0.408426821231842,0.3885873556137085,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.74900221824646,0.273417055606842,0.1935079097747802,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.7146792411804199,0.2346498519182205,0.2255402207374572,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.650717556476593,0.178165391087532,0.8178051710128784,285.25555419921875,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591552734375,1.0,0.4920078814029693,1.0,1.0,0.0,1.0,-2.420504093170166,2.420499563217163,4.711382644018158e-06,1.86982810497284,0.8167715668678284,0.8167715668678284,0.0,143.00106811523438,153.0,25123.2109375,0.0,1399.4100341796875,1.0,282.4368896484375,284.3013916015625,291.0791320800781,292.6854553222656,293.1499938964844,293.1499938964844,282.75,35685.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223216891288757,1.0,0.0,0.0,3.210505485534668,3.2105255126953125,6.877651230752235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.564453125,0.0,1094.900634765625,1895.4371337890625,0.0,1791.1658935546875,0.807627260684967,1.0,0.0,3.0,1.0,0.0
12053820,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664595484733582,0.4321819543838501,0.3911502063274383,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8530023694038391,0.4128797054290771,0.3927696943283081,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.749188244342804,0.2759642302989959,0.1952811479568481,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147964835166931,0.2367579489946365,0.2275441586971283,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6505703330039978,0.179551288485527,0.8240969181060791,285.4983215332031,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5016174316406,1.0,0.4957460761070251,1.0,1.0,0.0,1.0,-2.437941312789917,2.437936544418335,4.779630671691848e-06,1.8834104537963867,0.8259817957878113,0.8259817957878113,0.0,145.31956481933594,156.0,24761.947265625,0.0,1430.9552001953125,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.67254638671875,293.1499938964844,293.1499938964844,283.04998779296875,35219.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145515084266663,1.0,0.0,0.0,3.2392008304595947,3.23922085762024,7.001144695095718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.953125,0.0,1117.1785888671875,1895.4371337890625,0.0,1727.428466796875,0.813512921333313,1.0,0.0,3.0,1.0,0.0
12053880,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664595484733582,0.4321819543838501,0.3911502063274383,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8530023694038391,0.4128797054290771,0.3927696943283081,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.749188244342804,0.2759642302989959,0.1952811479568481,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147964835166931,0.2367579489946365,0.2275441586971283,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6505703330039978,0.179551288485527,0.8240969181060791,285.4983215332031,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5016174316406,1.0,0.4957460761070251,1.0,1.0,0.0,1.0,-2.437941312789917,2.437936544418335,4.779630671691848e-06,1.8834104537963867,0.8259817957878113,0.8259817957878113,0.0,145.31956481933594,156.0,24761.947265625,0.0,1430.9552001953125,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.67254638671875,293.1499938964844,293.1499938964844,283.04998779296875,35219.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145515084266663,1.0,0.0,0.0,3.2392008304595947,3.23922085762024,7.001144695095718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.953125,0.0,1117.1785888671875,1895.4371337890625,0.0,1727.428466796875,0.813512921333313,1.0,0.0,3.0,1.0,0.0
12053940,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.8645170331001282,0.4328371882438659,0.3917244970798492,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538380861282349,0.4175885319709778,0.3972021341323852,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7496087551116943,0.2787637412548065,0.1972360163927078,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151204347610474,0.2390589714050293,0.2297375202178955,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.6506664156913757,0.1811225414276123,0.8312563896179199,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997804164886474,1.0,1.0,0.0,1.0,-2.4575400352478027,2.4575350284576416,4.85695454699453e-06,1.8986823558807373,0.8383438587188721,0.8383438587188721,0.0,147.7133026123047,159.0,24425.455078125,0.0,1465.9918212890625,1.0,283.0376281738281,284.810546875,291.0937805175781,292.6588134765625,293.1499938964844,293.1499938964844,283.1499938964844,34783.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080962657928467,1.0,0.0,0.0,3.284364461898804,3.2843849658966064,7.197737659225822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.14013671875,0.0,1154.9693603515625,1895.4371337890625,0.0,1675.2237548828125,0.8210826516151428,1.0,0.0,3.0,1.0,0.0
12054000,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.8645170331001282,0.4328371882438659,0.3917244970798492,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538380861282349,0.4175885319709778,0.3972021341323852,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7496087551116943,0.2787637412548065,0.1972360163927078,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151204347610474,0.2390589714050293,0.2297375202178955,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.6506664156913757,0.1811225414276123,0.8312563896179199,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997804164886474,1.0,1.0,0.0,1.0,-2.4575400352478027,2.4575350284576416,4.85695454699453e-06,1.8986823558807373,0.8383438587188721,0.8383438587188721,0.0,147.7133026123047,159.0,24425.455078125,0.0,1465.9918212890625,1.0,283.0376281738281,284.810546875,291.0937805175781,292.6588134765625,293.1499938964844,293.1499938964844,283.1499938964844,34783.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080962657928467,1.0,0.0,0.0,3.284364461898804,3.2843849658966064,7.197737659225822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.14013671875,0.0,1154.9693603515625,1895.4371337890625,0.0,1675.2237548828125,0.8210826516151428,1.0,0.0,3.0,1.0,0.0
12054060,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620651364326477,0.4330177307128906,0.3921350240707397,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8541879653930664,0.4219879508018493,0.4015436768531799,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496445775032043,0.281357079744339,0.1991705298423767,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150734066963196,0.2411939352750778,0.2319094240665435,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.6504512429237366,0.1825758516788482,0.8384490013122559,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039763450622559,1.0,1.0,0.0,1.0,-2.4768271446228027,2.4768221378326416,4.933777290716535e-06,1.913765549659729,0.8508795499801636,0.8508795499801636,0.0,150.44180297851562,162.0,24452.705078125,0.0,1502.5169677734375,1.0,283.145751953125,284.9047241210937,291.1382141113281,292.7320251464844,293.1499938964844,293.1499938964844,283.1499938964844,34170.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713377833366394,1.0,0.0,0.0,3.3202991485595703,3.320319652557373,7.356101718869468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.0966796875,0.0,1183.9149169921875,1895.4371337890625,0.0,1717.885498046875,0.8271324038505554,1.0,0.0,3.0,1.0,0.0
12054120,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620651364326477,0.4330177307128906,0.3921350240707397,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8541879653930664,0.4219879508018493,0.4015436768531799,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496445775032043,0.281357079744339,0.1991705298423767,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150734066963196,0.2411939352750778,0.2319094240665435,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.6504512429237366,0.1825758516788482,0.8384490013122559,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039763450622559,1.0,1.0,0.0,1.0,-2.4768271446228027,2.4768221378326416,4.933777290716535e-06,1.913765549659729,0.8508795499801636,0.8508795499801636,0.0,150.44180297851562,162.0,24452.705078125,0.0,1502.5169677734375,1.0,283.145751953125,284.9047241210937,291.1382141113281,292.7320251464844,293.1499938964844,293.1499938964844,283.1499938964844,34170.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713377833366394,1.0,0.0,0.0,3.3202991485595703,3.320319652557373,7.356101718869468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.0966796875,0.0,1183.9149169921875,1895.4371337890625,0.0,1717.885498046875,0.8271324038505554,1.0,0.0,3.0,1.0,0.0
12054180,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583382368087769,0.4323833286762237,0.3918519616127014,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533506989479065,0.4257457554340362,0.4053383469581604,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7486233711242676,0.2834572494029999,0.2008018493652343,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7140006422996521,0.242900088429451,0.2337356209754943,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492581367492676,0.1836484968662262,0.844241738319397,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.84527587890625,1.0,0.5080384016036987,1.0,1.0,0.0,1.0,-2.492163896560669,2.492158889770508,4.995365998183843e-06,1.925789475440979,0.8629363775253296,0.8629363775253296,0.0,153.7167510986328,165.0,24633.197265625,0.0,1536.6094970703125,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913818359375,293.1499938964844,293.1499938964844,283.1499938964844,33390.0625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246948480606079,1.0,0.0,0.0,3.342054605484009,3.34207534790039,7.452815680153435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5498046875,0.0,1198.9124755859375,1895.4371337890625,0.0,1810.8211669921875,0.8307467103004456,1.0,0.0,3.0,1.0,0.0
12054240,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583382368087769,0.4323833286762237,0.3918519616127014,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533506989479065,0.4257457554340362,0.4053383469581604,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7486233711242676,0.2834572494029999,0.2008018493652343,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7140006422996521,0.242900088429451,0.2337356209754943,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492581367492676,0.1836484968662262,0.844241738319397,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.84527587890625,1.0,0.5080384016036987,1.0,1.0,0.0,1.0,-2.492163896560669,2.492158889770508,4.995365998183843e-06,1.925789475440979,0.8629363775253296,0.8629363775253296,0.0,153.7167510986328,165.0,24633.197265625,0.0,1536.6094970703125,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913818359375,293.1499938964844,293.1499938964844,283.1499938964844,33390.0625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246948480606079,1.0,0.0,0.0,3.342054605484009,3.34207534790039,7.452815680153435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5498046875,0.0,1198.9124755859375,1895.4371337890625,0.0,1810.8211669921875,0.8307467103004456,1.0,0.0,3.0,1.0,0.0
12054300,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8561594486236572,0.4318831861019134,0.3915028274059295,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8526116013526917,0.4274481236934662,0.4070435166358948,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.7478233575820923,0.284372329711914,0.2015087902545929,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.713161826133728,0.2436196058988571,0.2345114797353744,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.6483647227287292,0.1840538829565048,0.846523642539978,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514404296875,1.0,0.509964108467102,1.0,1.0,0.0,1.0,-2.49831771850586,2.4983127117156982,5.020182015869068e-06,1.930611252784729,0.869003176689148,0.869003176689148,0.0,155.48036193847656,165.0,24700.796875,0.0,1552.30810546875,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.7970886230469,293.1499938964844,293.1499938964844,283.1499938964844,32816.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729466438293457,1.0,0.0,0.0,3.34204649925232,3.342067003250122,7.452779300365364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.8857421875,0.0,1194.9752197265625,1895.4371337890625,0.0,1850.59912109375,0.8327357172966003,1.0,0.0,3.0,1.0,0.0
12054360,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.853933572769165,0.4313296973705292,0.3910931050777435,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517991304397583,0.4290818870067596,0.4086734652519226,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.7469584345817566,0.2852391302585602,0.2021752148866653,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122347950935364,0.2442812919616699,0.2352256625890731,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.6473820805549622,0.1843978464603424,0.8485005497932434,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118181109428406,1.0,1.0,0.0,1.0,-2.5038187503814697,2.5038137435913086,5.042406428401591e-06,1.934914827346801,0.8750435709953308,0.8750435709953308,0.0,157.2603759765625,168.0,24779.548828125,0.0,1567.26904296875,1.0,283.1499938964844,284.91534423828125,291.15069580078125,292.796630859375,293.1499938964844,293.1499938964844,283.1499938964844,32528.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332249283790588,1.0,0.0,0.0,3.355417013168335,3.355437755584717,7.512531965403468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.18798828125,0.0,1205.58203125,1895.4371337890625,0.0,1882.16796875,0.8324453830718994,1.0,0.0,3.0,1.0,0.0
12054420,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495371341705322,0.4301605820655823,0.390184998512268,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501403331756592,0.4322291910648346,0.4117903113365173,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452094554901123,0.2869032919406891,0.2034400701522827,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7102813124656677,0.245495393872261,0.2365285903215408,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453191041946411,0.1849624216556549,0.8518017530441284,285.861572265625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.287353515625,285.8617248535156,1.0,0.5153355002403259,1.0,1.0,0.0,1.0,-2.5135252475738525,2.5135202407836914,5.081689323560568e-06,1.9424808025360107,0.8872683644294739,0.8872683644294739,0.0,160.785400390625,156.0,24903.7578125,0.0,1595.4588623046875,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,31618.30859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379403710365295,1.0,0.0,0.0,3.3621747493743896,3.3621952533721924,7.542822118011827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.95654296875,0.0,1205.7061767578125,1895.4371337890625,0.0,1922.059814453125,0.832643449306488,1.0,0.0,3.0,1.0,0.0
12054480,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495371341705322,0.4301605820655823,0.390184998512268,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501403331756592,0.4322291910648346,0.4117903113365173,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452094554901123,0.2869032919406891,0.2034400701522827,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7102813124656677,0.245495393872261,0.2365285903215408,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453191041946411,0.1849624216556549,0.8518017530441284,285.861572265625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.287353515625,285.8617248535156,1.0,0.5153355002403259,1.0,1.0,0.0,1.0,-2.5135252475738525,2.5135202407836914,5.081689323560568e-06,1.9424808025360107,0.8872683644294739,0.8872683644294739,0.0,160.785400390625,156.0,24903.7578125,0.0,1595.4588623046875,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,31618.30859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379403710365295,1.0,0.0,0.0,3.3621747493743896,3.3621952533721924,7.542822118011827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.95654296875,0.0,1205.7061767578125,1895.4371337890625,0.0,1922.059814453125,0.832643449306488,1.0,0.0,3.0,1.0,0.0
12054540,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.8519020676612854,0.428993672132492,0.3890338838100433,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.8552014231681824,0.4352980852127075,0.4145765006542206,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7491985559463501,0.288555234670639,0.2045065015554428,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7140328884124756,0.2466382980346679,0.2375085055828094,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6481926441192627,0.1854404360055923,0.8534947633743286,285.8701477050781,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5140321850776672,1.0,1.0,0.0,1.0,-2.5199859142303467,2.5199806690216064,5.107917786517646e-06,1.947514653205872,0.8996098041534424,0.8996098041534424,0.0,158.28297424316406,144.0,24997.162109375,0.0,1593.5069580078125,1.0,283.1499938964844,284.926513671875,291.1217041015625,292.779296875,293.1499938964844,293.1499938964844,283.1499938964844,30684.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402567267417908,1.0,0.0,0.0,3.3633387088775635,3.363358974456787,7.548045459770947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.76904296875,0.0,1200.3707275390625,1895.4371337890625,0.0,1941.7685546875,0.8315778374671936,1.0,0.0,3.0,1.0,0.0
12054600,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.8519020676612854,0.428993672132492,0.3890338838100433,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.8552014231681824,0.4352980852127075,0.4145765006542206,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7491985559463501,0.288555234670639,0.2045065015554428,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7140328884124756,0.2466382980346679,0.2375085055828094,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6481926441192627,0.1854404360055923,0.8534947633743286,285.8701477050781,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5140321850776672,1.0,1.0,0.0,1.0,-2.5199859142303467,2.5199806690216064,5.107917786517646e-06,1.947514653205872,0.8996098041534424,0.8996098041534424,0.0,158.28297424316406,144.0,24997.162109375,0.0,1593.5069580078125,1.0,283.1499938964844,284.926513671875,291.1217041015625,292.779296875,293.1499938964844,293.1499938964844,283.1499938964844,30684.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402567267417908,1.0,0.0,0.0,3.3633387088775635,3.363358974456787,7.548045459770947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.76904296875,0.0,1200.3707275390625,1895.4371337890625,0.0,1941.7685546875,0.8315778374671936,1.0,0.0,3.0,1.0,0.0
12054660,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.8592012524604797,0.4278956055641174,0.3877880275249481,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.8653052449226379,0.4383589625358581,0.4171884655952453,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.7575185298919678,0.2902674376964569,0.2054917812347412,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7215681076049805,0.2477845996618271,0.2383237481117248,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6547902226448059,0.1859147250652313,0.8543652892112732,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8793029785156,1.0,0.5101185441017151,1.0,1.0,0.0,1.0,-2.5248372554779053,2.524832248687744,5.127522854309063e-06,1.9512255191802976,0.9120720028877258,0.9120720028877258,0.0,151.817626953125,132.0,25071.65625,0.0,1572.2950439453125,1.0,283.1499938964844,284.9338073730469,291.1163330078125,292.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,29738.943359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414568066596985,1.0,0.0,0.0,3.359380960464477,3.359401226043701,7.530292123192339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.15625,0.0,1190.1226806640625,1895.4371337890625,0.0,1952.008056640625,0.8353583812713623,1.0,0.0,3.0,1.0,0.0
12054720,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.8592012524604797,0.4278956055641174,0.3877880275249481,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.8653052449226379,0.4383589625358581,0.4171884655952453,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.7575185298919678,0.2902674376964569,0.2054917812347412,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7215681076049805,0.2477845996618271,0.2383237481117248,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6547902226448059,0.1859147250652313,0.8543652892112732,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8793029785156,1.0,0.5101185441017151,1.0,1.0,0.0,1.0,-2.5248372554779053,2.524832248687744,5.127522854309063e-06,1.9512255191802976,0.9120720028877258,0.9120720028877258,0.0,151.817626953125,132.0,25071.65625,0.0,1572.2950439453125,1.0,283.1499938964844,284.9338073730469,291.1163330078125,292.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,29738.943359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414568066596985,1.0,0.0,0.0,3.359380960464477,3.359401226043701,7.530292123192339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.15625,0.0,1190.1226806640625,1895.4371337890625,0.0,1952.008056640625,0.8353583812713623,1.0,0.0,3.0,1.0,0.0
12054780,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8702502250671387,0.4267736077308655,0.3864705562591553,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8793415427207947,0.4413570463657379,0.4196778535842895,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7692669630050659,0.2919968366622925,0.2064391523599624,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316587567329407,0.2489115446805954,0.2390474677085876,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643456220626831,0.1863765269517898,0.8548152446746826,285.8695678710937,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.5046228766441345,1.0,1.0,0.0,1.0,-2.528794527053833,2.5287892818450928,5.1434358283586334e-06,1.9541980028152464,0.9242666959762572,0.9242666959762572,0.0,143.1527862548828,120.0,25195.369140625,0.0,1540.313232421875,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,29840.197265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427887916564941,1.0,0.0,0.0,3.410074710845948,3.410095453262329,7.759274467389332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.5166015625,0.0,1239.2039794921875,1895.4371337890625,0.0,1963.3958740234373,0.847297191619873,1.0,0.0,3.0,1.0,0.0
12054840,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8702502250671387,0.4267736077308655,0.3864705562591553,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8793415427207947,0.4413570463657379,0.4196778535842895,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7692669630050659,0.2919968366622925,0.2064391523599624,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316587567329407,0.2489115446805954,0.2390474677085876,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643456220626831,0.1863765269517898,0.8548152446746826,285.8695678710937,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.5046228766441345,1.0,1.0,0.0,1.0,-2.528794527053833,2.5287892818450928,5.1434358283586334e-06,1.9541980028152464,0.9242666959762572,0.9242666959762572,0.0,143.1527862548828,120.0,25195.369140625,0.0,1540.313232421875,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,29840.197265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427887916564941,1.0,0.0,0.0,3.410074710845948,3.410095453262329,7.759274467389332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.5166015625,0.0,1239.2039794921875,1895.4371337890625,0.0,1963.3958740234373,0.847297191619873,1.0,0.0,3.0,1.0,0.0
12054900,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770596981048584,0.4261878728866577,0.3857740759849548,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8877061009407043,0.4428189992904663,0.4208709895610809,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763389945030212,0.2928560674190521,0.2068964540958404,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376235127449036,0.249458372592926,0.2393761724233627,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.6701606512069702,0.1865945905447006,0.8548989295959473,285.8593139648437,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.8584899902344,1.0,0.5014772415161133,1.0,1.0,0.0,1.0,-2.530436515808105,2.5304315090179443,5.149997832631925e-06,1.9554070234298704,0.9302271604537964,0.9302271604537964,0.0,138.310791015625,120.0,25269.876953125,0.0,1521.6361083984375,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,30199.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436385750770569,1.0,0.0,0.0,3.451786518096924,3.4518074989318848,7.950256417643686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.2822265625,0.0,1282.5791015625,1895.4371337890625,0.0,1970.6734619140625,0.8544535636901855,1.0,0.0,3.0,1.0,0.0
12054960,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847292065620422,0.4255900084972381,0.385051965713501,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8969513773918152,0.4442578256130218,0.4220293164253235,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516540527344,0.7842106223106384,0.2937126457691192,0.2073430120944976,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7442792654037476,0.2499940991401672,0.2396834343671798,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.6766732335090637,0.1868033409118652,0.8548925518989563,285.8515625,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.8508605957031,1.0,0.4981332421302795,1.0,1.0,0.0,1.0,-2.5318589210510254,2.5318539142608643,5.1556480684666894e-06,1.9564350843429563,0.9361587762832642,0.9361587762832642,0.0,133.23533630371094,108.0,25326.802734375,0.0,1501.6351318359375,1.0,283.1499938964844,284.8899841308594,291.1199951171875,292.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,30363.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445454001426697,1.0,0.0,0.0,3.48169207572937,3.4817135334014893,8.088612162282516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.43359375,0.0,1313.6273193359375,1895.4371337890625,0.0,1978.4503173828125,0.8643072843551636,1.0,0.0,3.0,1.0,0.0
